time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7468002438545227,0.2368083745241165,0.2158872932195663,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718688964844,0.8530682921409607,0.3575017750263214,0.341206282377243,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729064941406,0.9990000128746032,0.6409734487533569,0.4038676023483276,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.7354559302330017,0.2251114696264267,0.2164880186319351,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.6335330605506897,0.1431639045476913,0.6591853499412537,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782165527344,1.0,0.4429358243942261,1.0,1.0,0.0,1.0,-2.204666376113892,2.204662561416626,3.910485247615725e-06,1.7025595903396606,0.2488596588373184,0.2488596588373184,0.0,112.14322662353516,116.0,6497.6630859375,-0.0,1032.7034912109375,1.0,283.1499938964844,287.2430419921875,288.583251953125,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349359929561615,1.0,0.0,0.0,0.3703306317329407,0.4747368693351745,9.193469985291358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.26025390625,0.0,20.20555877685547,1895.4371337890625,0.0,171.14431762695312,0.2443504482507705,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429652810096741,0.2358093112707138,0.2150777131319046,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483760356903076,0.3557622134685516,0.3396574258804321,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6383139491081238,0.4089661240577698,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309713959693909,0.2233480811119079,0.2149185091257095,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.629588782787323,0.1419835090637207,0.65433269739151,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.69207763671875,1.0,0.4439102709293365,1.0,1.0,0.0,1.0,-2.2002429962158203,2.2002391815185547,3.89488286600681e-06,1.6991238594055176,0.2239096313714981,0.2239096313714981,0.0,114.04566192626952,104.0,6050.26953125,-0.0,1035.3087158203125,1.0,283.1499938964844,287.3489685058594,288.5777893066406,289.02313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18131.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082733750343323,1.0,0.0,0.0,0.3358479142189026,0.4789161086082458,7.783160782537381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.509033203125,0.0,20.141117095947266,1895.4371337890625,0.0,129.46804809570312,0.2432179898023605,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429652810096741,0.2358093112707138,0.2150777131319046,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483760356903076,0.3557622134685516,0.3396574258804321,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6383139491081238,0.4089661240577698,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309713959693909,0.2233480811119079,0.2149185091257095,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.629588782787323,0.1419835090637207,0.65433269739151,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.69207763671875,1.0,0.4439102709293365,1.0,1.0,0.0,1.0,-2.2002429962158203,2.2002391815185547,3.89488286600681e-06,1.6991238594055176,0.2239096313714981,0.2239096313714981,0.0,114.04566192626952,104.0,6050.26953125,-0.0,1035.3087158203125,1.0,283.1499938964844,287.3489685058594,288.5777893066406,289.02313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18131.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082733750343323,1.0,0.0,0.0,0.3358479142189026,0.4789161086082458,7.783160782537381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.509033203125,0.0,20.141117095947266,1895.4371337890625,0.0,129.46804809570312,0.2432179898023605,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440919280052185,0.0,0.2140806466341018,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495562076568604,0.0,0.3379175662994385,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051148295402527,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312253713607788,0.0,0.2131347209215164,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296884417533875,0.0,0.6484988927841187,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183194637298584,2.1831908226013184,3.835335519397631e-06,1.686047077178955,0.0,0.0,0.0,112.02600860595705,60.0,5620.6240234375,-0.0,1010.4334106445312,0.0,283.1499938964844,287.44805908203125,288.62841796875,289.01715087890625,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047214448451996,0.4810133278369903,6.734984570044844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039167404174805,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440919280052185,0.0,0.2140806466341018,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495562076568604,0.0,0.3379175662994385,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051148295402527,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312253713607788,0.0,0.2131347209215164,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296884417533875,0.0,0.6484988927841187,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183194637298584,2.1831908226013184,3.835335519397631e-06,1.686047077178955,0.0,0.0,0.0,112.02600860595705,60.0,5620.6240234375,-0.0,1010.4334106445312,0.0,283.1499938964844,287.44805908203125,288.62841796875,289.01715087890625,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047214448451996,0.4810133278369903,6.734984570044844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039167404174805,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,0.000671686255373,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.3784598112106323,0.0,0.0007073205779306,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.3784598112106323,0.0,0.0005224248743616,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,0.0007073173183016,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,0.003355185734108,287.9978942871094,294.1499938964844,290.3078918457031,285.61383056640625,290.3461303710937,296.67059326171875,286.601318359375,0.0,0.0,0.7834723591804504,0.7834723591804504,0.2165276557207107,1.0,-0.0071579455398023,0.0072073903866112,-4.944527609040961e-05,-0.0089983213692903,0.0,0.0,0.0,-0.0376276671886444,60.0,891.3027954101562,-0.0,-3.4933041206386406e-06,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,9.138602763414385e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.159712746278464e-16,1.4765228461817525e-15,2.2832501254516786e-21,9.060136321736856e-12,9.060119841863834e-12,1.593418031731721e-17,0.0,0.0,-0.0,0.0,0.0,2.7848050282857324e-26,1.922081380753754e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0008911945624276,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,0.0006602235371246,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,0.0004876390739809,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,0.0008913839119486,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,0.0028528212569653,287.9913024902344,294.1499938964844,290.27227783203125,285.603271484375,290.34283447265625,296.21844482421875,286.0690612792969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072866771370172,0.0070421914570033,0.0002444854471832,-0.0091127334162592,0.0,0.0,0.0,-0.0387176945805549,60.0,364.2583618164063,-0.0,-3.28480928146746e-06,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1458601543978136e-25,2.0277107505311136e-25,1.4356217639496502e-28,3.3091211512673613e-18,3.3069332585471585e-18,2.1878757565378523e-21,0.0,0.0,-0.0,0.0,0.0,5.184804318001823e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,0.0001135129787144,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.000130031738081,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,0.0001143596018664,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,0.0001183790664072,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,0.0005277955206111,287.9868469238281,294.1499938964844,290.2335205078125,285.5920104980469,290.3466186523437,295.6098327636719,285.87353515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012050468940287,0.002433713292703,-0.0012286665150895,-0.0124182067811489,0.0,0.0,0.0,-0.0079021733254194,60.0,138.6783905029297,-0.0,-9.901406627932374e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597356960440256e-34,7.67112598243003e-34,1.8892833340284998e-34,-6.3898117024846265e-22,-5.03656461713544e-22,-1.353246959131443e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.36066498979926e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,9.83852442004718e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,7.233999349409714e-05,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.859283454716206e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,0.0004682813305407,287.985107421875,294.1499938964844,290.1948547363281,285.5809936523437,290.3453674316406,294.986083984375,285.829833984375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009977224981412,0.000634572294075,0.0003631501458585,-0.0141482660546898,0.0,0.0,0.0,-0.0075581218115985,60.0,51.78188705444336,-0.0,-6.785442252521534e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3342439505994852e-38,-1.6072566883263462e-38,-8.83614250312064e-39,-9.129882822535084e-22,-4.48854988825437e-22,-4.641332934280717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.394717926625162e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.893257811199874e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,7.307362830033526e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.89306572591886e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,0.0004692771472036,287.9833679199219,294.1499938964844,290.15625,285.5702209472656,290.3438415527344,294.4306030273437,285.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017968015745,1.4366700042955929e-06,0.0010003601200878,-0.0147604886442422,0.0,0.0,0.0,-0.0077888066880404,60.0,20.877426147460938,-0.0,-6.833762000724164e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.280619717103829e-42,7.627267541319978e-42,4.1114096943290126e-42,-9.020037033817806e-22,-4.510518844049431e-22,-4.509518189768379e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.393924847245216e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,9.892299567582086e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,7.306442421395332e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.892244270304218e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,0.0004692421061918,287.98150634765625,294.1499938964844,290.11773681640625,285.5596618652344,290.3420104980469,293.9340515136719,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010673431679,5.989359124214388e-07,0.0010004683863371,-0.0147414579987525,0.0,0.0,0.0,-0.0077815260738134,60.0,9.403448104858398,-0.0,-6.832601684436669e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.02073173628538e-22,-4.510378994788153e-22,-4.510352236626248e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.392819629283622e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.891131776385008e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,7.305572944460437e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.89108084468171e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.0004691870708484,287.9774475097656,294.1499938964844,290.0409240722656,285.53924560546875,290.3373413085937,293.0948791503906,285.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.97422797454783e-07,0.0010003502247855,-0.0147050051018595,0.0,0.0,0.0,-0.0077746245078742,60.0,3.512944459915161,-0.0,-6.830968146687155e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020750921382597e-22,-4.510374955820318e-22,-4.510375965562277e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.392819629283622e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.891131776385008e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,7.305572944460437e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.89108084468171e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.0004691870708484,287.9774475097656,294.1499938964844,290.0409240722656,285.53924560546875,290.3373413085937,293.0948791503906,285.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.97422797454783e-07,0.0010003502247855,-0.0147050051018595,0.0,0.0,0.0,-0.0077746245078742,60.0,3.512944459915161,-0.0,-6.830968146687155e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020750921382597e-22,-4.510374955820318e-22,-4.510375965562277e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.391819185111672e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,9.890078945318236e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.30479514459148e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,9.890028013614938e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,0.0004691371577791,287.9729919433594,294.1499938964844,289.9643859863281,285.51959228515625,290.3313903808594,292.42401123046875,286.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.961540523458098e-07,0.0010002431226894,-0.0146717689931392,0.0,0.0,0.0,-0.0077683352865278,60.0,2.8448376655578613,-0.0,-6.829487375625831e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.391819185111672e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,9.890078945318236e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.30479514459148e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,9.890028013614938e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,0.0004691371577791,287.9729919433594,294.1499938964844,289.9643859863281,285.51959228515625,290.3313903808594,292.42401123046875,286.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.961540523458098e-07,0.0010002431226894,-0.0146717689931392,0.0,0.0,0.0,-0.0077683352865278,60.0,2.8448376655578613,-0.0,-6.829487375625831e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.390954073751344e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.889166540233418e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,7.304121390916407e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.88911633612588e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0004690939676947,287.9681701660156,294.1499938964844,289.88818359375,285.5007019042969,290.32421875,291.8827819824219,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007451055571,5.950533363829891e-07,0.0010001499904319,-0.0146429324522614,0.0,0.0,0.0,-0.0077628782019019,60.0,2.6699695587158203,-0.0,-6.828202714359577e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.390954073751344e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.889166540233418e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,7.304121390916407e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.88911633612588e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0004690939676947,287.9681701660156,294.1499938964844,289.88818359375,285.5007019042969,290.32421875,291.8827819824219,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007451055571,5.950533363829891e-07,0.0010001499904319,-0.0146429324522614,0.0,0.0,0.0,-0.0077628782019019,60.0,2.6699695587158203,-0.0,-6.828202714359577e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,9.390257037011908e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.888432396110149e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,7.303578604478389e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.88838219200261e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0004690591886173,287.9630126953125,294.1499938964844,289.8122863769531,285.482421875,290.3157958984375,291.4433898925781,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006689699366,5.9416311160021e-07,0.001000074786134,-0.0146196093410253,0.0,0.0,0.0,-0.0077584646642208,60.0,2.562403440475464,-0.0,-6.827163900879897e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,9.390257037011908e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.888432396110149e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,7.303578604478389e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.88838219200261e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0004690591886173,287.9630126953125,294.1499938964844,289.8122863769531,285.482421875,290.3157958984375,291.4433898925781,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006689699366,5.9416311160021e-07,0.001000074786134,-0.0146196093410253,0.0,0.0,0.0,-0.0077584646642208,60.0,2.562403440475464,-0.0,-6.827163900879897e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.389981278218328e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.88814208540134e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,7.30336396372877e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.888092608889564e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,0.0004690454516094,287.9603271484375,294.1499938964844,289.7744445800781,285.4734802246094,290.3111572265625,291.25469970703125,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006387019529,5.938093750046392e-07,0.0010000448673963,-0.0146103417500853,0.0,0.0,0.0,-0.0077567109838128,60.0,2.514151334762573,-0.0,-6.826751075550419e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,9.389760089106858e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.887908527161926e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,7.303191523533314e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.887859778245912e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,0.0004690344212576,287.9575500488281,294.1499938964844,289.7366638183594,285.4646911621094,290.3061828613281,291.0833740234375,286.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935227136433241e-07,0.0010000206530094,-0.0146028324961662,0.0,0.0,0.0,-0.0077552897855639,60.0,2.467393398284912,-0.0,-6.826416409921876e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,9.389492333866656e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.887625492410734e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,7.302982703549787e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.88757747109048e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.0004690210917033,287.9518127441406,294.1499938964844,289.661376953125,285.44744873046875,290.29541015625,290.7846069335937,286.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.931676128057006e-07,0.0009999906178563,-0.0145935295149683,0.0,0.0,0.0,-0.0077535291202366,60.0,2.376993179321289,-0.0,-6.826002163506929e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,9.389492333866656e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.887625492410734e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,7.302982703549787e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.88757747109048e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.0004690210917033,287.9518127441406,294.1499938964844,289.661376953125,285.44744873046875,290.29541015625,290.7846069335937,286.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.931676128057006e-07,0.0009999906178563,-0.0145935295149683,0.0,0.0,0.0,-0.0077535291202366,60.0,2.376993179321289,-0.0,-6.826002163506929e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.389477054355666e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.887609485303984e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,7.302970334421843e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.887562191579492e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0004690203641075,287.94580078125,294.1499938964844,289.5863647460937,285.4306030273437,290.28350830078125,290.5340576171875,286.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931281066295924e-07,0.000999987241812,-0.0145924938842654,0.0,0.0,0.0,-0.0077533335424959,60.0,2.290010690689087,-0.0,-6.825955978229103e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.389477054355666e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.887609485303984e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,7.302970334421843e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.887562191579492e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0004690203641075,287.94580078125,294.1499938964844,289.5863647460937,285.4306030273437,290.28350830078125,290.5340576171875,286.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931281066295924e-07,0.000999987241812,-0.0145924938842654,0.0,0.0,0.0,-0.0077533335424959,60.0,2.290010690689087,-0.0,-6.825955978229103e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,9.38973535085097e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.887880878522992e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,7.303170423256233e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.8878335847985e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,0.0004690333153121,287.9395751953125,294.1499938964844,289.5116577148437,285.4140930175781,290.2704772949219,290.3212890625,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006061056628,5.934286946285283e-07,0.0010000126203522,-0.0146003691479563,0.0,0.0,0.0,-0.0077548236586153,60.0,2.2060387134552,-0.0,-6.826306275797833e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,9.38973535085097e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.887880878522992e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,7.303170423256233e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.8878335847985e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,0.0004690333153121,287.9395751953125,294.1499938964844,289.5116577148437,285.4140930175781,290.2704772949219,290.3212890625,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006061056628,5.934286946285283e-07,0.0010000126203522,-0.0146003691479563,0.0,0.0,0.0,-0.0077548236586153,60.0,2.2060387134552,-0.0,-6.826306275797833e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.390280320076272e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.88845422398299e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,7.303593883989379e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.88840765785426e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,0.0004690605564974,287.9331359863281,294.1499938964844,289.4372863769531,285.3978271484375,290.25634765625,290.1383972167969,286.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006624506786,5.940872824794496e-07,0.001000068266876,-0.0146176228299736,0.0,0.0,0.0,-0.0077580884099006,60.0,2.1248326301574707,-0.0,-6.827075083037927e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.390280320076272e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.88845422398299e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,7.303593883989379e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.88840765785426e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,0.0004690605564974,287.9331359863281,294.1499938964844,289.4372863769531,285.3978271484375,290.25634765625,290.1383972167969,286.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006624506786,5.940872824794496e-07,0.001000068266876,-0.0146176228299736,0.0,0.0,0.0,-0.0077580884099006,60.0,2.1248326301574707,-0.0,-6.827075083037927e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,9.390663035446778e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,9.888857312034816e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,7.303891470655799e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.888810745906083e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0004690797359216,287.9298400878906,294.1499938964844,289.4001770019531,285.3897705078125,290.2489013671875,290.0560302734375,286.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000702381134,5.945544785390666e-07,0.0010001078480854,-0.0146298632025718,0.0,0.0,0.0,-0.0077604046091437,60.0,2.085191249847412,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,9.39112069318071e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,9.889338980428874e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,7.304247264983132e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.889293141895904e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,0.0004691026115324,287.926513671875,294.1499938964844,289.3631896972656,285.3817443847656,290.2411499023437,289.978759765625,286.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951147272753587e-07,0.0010001551127061,-0.0146445399150252,0.0,0.0,0.0,-0.0077631822787225,60.0,2.04615330696106,-0.0,-6.82827447917589e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.392260108143093e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,9.890538785839452e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,7.305132749024779e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,9.890492947306484e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0004691595677286,287.9197082519531,294.1499938964844,289.2893981933594,285.3657531738281,290.22491455078125,289.837158203125,286.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965142122477118e-07,0.0010002733906731,-0.0146812051534652,0.0,0.0,0.0,-0.0077701206319034,60.0,1.9697721004486084,-0.0,-6.829908016925401e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.392260108143093e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,9.890538785839452e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,7.305132749024779e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,9.890492947306484e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0004691595677286,287.9197082519531,294.1499938964844,289.2893981933594,285.3657531738281,290.22491455078125,289.837158203125,286.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965142122477118e-07,0.0010002733906731,-0.0146812051534652,0.0,0.0,0.0,-0.0077701206319034,60.0,1.9697721004486084,-0.0,-6.829908016925401e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,9.393694199388848e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.892048547044396e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,7.306248153327033e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.892003436107188e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.000469231250463,287.9127197265625,294.1499938964844,289.2159118652344,285.3498229980469,290.2076721191406,289.7099304199219,286.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010211262851,5.982813604532566e-07,0.001000422751531,-0.0147275002673268,0.0,0.0,0.0,-0.0077788811177015,60.0,1.8955389261245728,-0.0,-6.831970722487314e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,9.393694199388848e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.892048547044396e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,7.306248153327033e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.892003436107188e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.000469231250463,287.9127197265625,294.1499938964844,289.2159118652344,285.3498229980469,290.2076721191406,289.7099304199219,286.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010211262851,5.982813604532566e-07,0.001000422751531,-0.0147275002673268,0.0,0.0,0.0,-0.0077788811177015,60.0,1.8955389261245728,-0.0,-6.831970722487314e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.395412780577316e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.893857350107282e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,7.307584019144997e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.893812966765836e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004693171358667,287.9056091308594,294.1499938964844,289.1427307128906,285.3338623046875,290.1894226074219,289.5940246582031,286.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.00403154749074e-07,0.0010006021475419,-0.0147830881178379,0.0,0.0,0.0,-0.0077894004061818,60.0,1.8232914209365845,-0.0,-6.834448385006908e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.395412780577316e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.893857350107282e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,7.307584019144997e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.893812966765836e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004693171358667,287.9056091308594,294.1499938964844,289.1427307128906,285.3338623046875,290.1894226074219,289.5940246582031,286.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.00403154749074e-07,0.0010006021475419,-0.0147830881178379,0.0,0.0,0.0,-0.0077894004061818,60.0,1.8232914209365845,-0.0,-6.834448385006908e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
