time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079980,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.397399117005988e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.89594918792136e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,7.309128704946488e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.895904804579914e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004694163799285,287.8983764648437,294.1499938964844,289.0698547363281,285.3177795410156,290.1701965332031,289.487060546875,286.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014126310124,6.028587336004421e-07,0.0010008097160607,-0.0148474192246794,0.0,0.0,0.0,-0.0078015741892158,60.0,1.7528831958770752,-0.0,-6.837316135488436e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.397399117005988e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.89594918792136e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,7.309128704946488e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.895904804579914e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004694163799285,287.8983764648437,294.1499938964844,289.0698547363281,285.3177795410156,290.1701965332031,289.487060546875,286.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014126310124,6.028587336004421e-07,0.0010008097160607,-0.0148474192246794,0.0,0.0,0.0,-0.0078015741892158,60.0,1.7528831958770752,-0.0,-6.837316135488436e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.398486145073548e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,9.89709296845831e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,7.309973443625495e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.897049312712625e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,0.0004694706876762,287.89471435546875,294.1499938964844,289.03350830078125,285.3096923828125,290.16021728515625,289.4363708496094,286.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042030804565002e-07,0.0010009233374148,-0.0148826381191611,0.0,0.0,0.0,-0.0078082387335598,60.0,1.7183375358581543,-0.0,-6.838886434934467e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,9.399629925610498e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,9.89829786703922e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,7.31086329324171e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88824462890625,0.0,0.0,9.898254211293532e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.000469527876703,287.8910217285156,294.1499938964844,288.9972839355469,285.3015441894531,290.1499938964844,289.38720703125,286.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016487212851,6.056192773939983e-07,0.0010010430123656,-0.014919739216566,0.0,0.0,0.0,-0.0078152595087885,60.0,1.68420147895813,-0.0,-6.840540578423315e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.402076102560386e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,9.900872828438878e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,7.312765228562057e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.900829900288954e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,0.0004696500836871,287.8835754394531,294.1499938964844,288.92498779296875,285.2850646972656,290.12890625,289.2928161621094,286.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.086476105338079e-07,0.0010012990096583,-0.0149990767240524,0.0,0.0,0.0,-0.0078302733600139,60.0,1.6170653104782104,-0.0,-6.844078370704666e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.402076102560386e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,9.900872828438878e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,7.312765228562057e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.900829900288954e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,0.0004696500836871,287.8835754394531,294.1499938964844,288.92498779296875,285.2850646972656,290.12890625,289.2928161621094,286.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.086476105338079e-07,0.0010012990096583,-0.0149990767240524,0.0,0.0,0.0,-0.0078302733600139,60.0,1.6170653104782104,-0.0,-6.844078370704666e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.404691809322684e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.903627505991608e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,7.314799586310983e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,9.903585305437446e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0004697807889897,287.8760070800781,294.1499938964844,288.85302734375,285.268310546875,290.1068725585937,289.202880859375,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.118884243733191e-07,0.0010015729349106,-0.0150839788839221,0.0,0.0,0.0,-0.0078463405370712,60.0,1.551398515701294,-0.0,-6.847866274029002e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.404691809322684e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.903627505991608e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,7.314799586310983e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,9.903585305437446e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0004697807889897,287.8760070800781,294.1499938964844,288.85302734375,285.268310546875,290.1068725585937,289.202880859375,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.118884243733191e-07,0.0010015729349106,-0.0150839788839221,0.0,0.0,0.0,-0.0078463405370712,60.0,1.551398515701294,-0.0,-6.847866274029002e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.407396282767876e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,9.906474588206038e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,7.316902338061482e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,9.906433115247636e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0004699159180745,287.8683776855469,294.1499938964844,288.7813720703125,285.2511901855469,290.083984375,289.1164855957031,286.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.152394007585826e-07,0.0010018562898039,-0.0151717662811279,0.0,0.0,0.0,-0.0078629534691572,60.0,1.4871071577072144,-0.0,-6.851783496131247e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.407396282767876e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,9.906474588206038e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,7.316902338061482e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,9.906433115247636e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0004699159180745,287.8683776855469,294.1499938964844,288.7813720703125,285.2511901855469,290.083984375,289.1164855957031,286.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.152394007585826e-07,0.0010018562898039,-0.0151717662811279,0.0,0.0,0.0,-0.0078629534691572,60.0,1.4871071577072144,-0.0,-6.851783496131247e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.410098573425783e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,9.909319487633184e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,7.319002907024696e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,9.909278014674784e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.000470050930744,287.8606872558594,294.1499938964844,288.7099914550781,285.2336120605469,290.0601806640625,289.0330505371094,286.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.185875349729031e-07,0.0010021392954513,-0.0152594801038503,0.0,0.0,0.0,-0.0078795524314045,60.0,1.4241012334823608,-0.0,-6.855698586605288e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.410098573425783e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,9.909319487633184e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,7.319002907024696e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,9.909278014674784e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.000470050930744,287.8606872558594,294.1499938964844,288.7099914550781,285.2336120605469,290.0601806640625,289.0330505371094,286.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.185875349729031e-07,0.0010021392954513,-0.0152594801038503,0.0,0.0,0.0,-0.0078795524314045,60.0,1.4241012334823608,-0.0,-6.855698586605288e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,9.41141988732852e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.910710650729015e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,7.32003099983558e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,9.910669905366376e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,0.0004701169382315,287.8568115234375,294.1499938964844,288.6744384765625,285.22467041015625,290.0479736328125,288.9921569824219,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202249664966075e-07,0.0010022777132689,-0.0153023758903145,0.0,0.0,0.0,-0.0078876698389649,60.0,1.3930226564407349,-0.0,-6.857613499278159e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.41270700423047e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,9.912066161632538e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,7.321031444007531e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.912025416269898e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,0.0004701812576968,287.8529357910156,294.1499938964844,288.6389465332031,285.215576171875,290.0355529785156,288.95184326171875,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218196517693286e-07,0.0010024125222116,-0.0153441531583666,0.0,0.0,0.0,-0.0078955758363008,60.0,1.3622275590896606,-0.0,-6.859479384502265e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.41513426369056e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,9.91462147794664e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.32291882741265e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.91458146017976e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,0.0004703025333583,287.8451232910156,294.1499938964844,288.56817626953125,285.1969909667969,290.01007080078125,288.87255859375,286.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248258728192013e-07,0.0010026666568592,-0.0154229085892438,0.0,0.0,0.0,-0.0079104797914624,60.0,1.3014367818832395,-0.0,-6.86299657104428e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.41513426369056e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,9.91462147794664e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.32291882741265e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.91458146017976e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,0.0004703025333583,287.8451232910156,294.1499938964844,288.56817626953125,285.1969909667969,290.01007080078125,288.87255859375,286.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248258728192013e-07,0.0010026666568592,-0.0154229085892438,0.0,0.0,0.0,-0.0079104797914624,60.0,1.3014367818832395,-0.0,-6.86299657104428e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.417294495506212e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,9.916895942296831e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,7.324598846025765e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,9.916855924529956e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,0.0004704104794654,287.8372802734375,294.1499938964844,288.49774169921875,285.17779541015625,289.9838256835937,288.7948913574219,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275000146160892e-07,0.0010028926189988,-0.015492963604629,0.0,0.0,0.0,-0.007923737168312,60.0,1.2416625022888184,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.417294495506212e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,9.916895942296831e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,7.324598846025765e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,9.916855924529956e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,0.0004704104794654,287.8372802734375,294.1499938964844,288.49774169921875,285.17779541015625,289.9838256835937,288.7948913574219,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275000146160892e-07,0.0010028926189988,-0.015492963604629,0.0,0.0,0.0,-0.007923737168312,60.0,1.2416625022888184,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,9.419106936547904e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,9.918804425979032e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,7.326008199015632e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.918765135807917e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0004705010796897,287.8293762207031,294.1499938964844,288.4275817871094,285.1579284667969,289.95672607421875,288.7186279296875,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.297412369349331e-07,0.0010030821431428,-0.015551677905023,0.0,0.0,0.0,-0.0079348478466272,60.0,1.1828408241271973,-0.0,-6.868749125032991e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,9.419106936547904e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,9.918804425979032e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,7.326008199015632e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.918765135807917e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0004705010796897,287.8293762207031,294.1499938964844,288.4275817871094,285.1579284667969,289.95672607421875,288.7186279296875,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.297412369349331e-07,0.0010030821431428,-0.015551677905023,0.0,0.0,0.0,-0.0079348478466272,60.0,1.1828408241271973,-0.0,-6.868749125032991e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.420495189260691e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.920266165863724e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,7.327087223529816e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.920226875692606e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0004705704341176,287.8214416503906,294.1499938964844,288.35772705078125,285.1373291015625,289.92889404296875,288.6435852050781,286.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.314534743978584e-07,0.0010032268473878,-0.0155965341255068,0.0,0.0,0.0,-0.0079433368518948,60.0,1.1249136924743652,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.420495189260691e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.920266165863724e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,7.327087223529816e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.920226875692606e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0004705704341176,287.8214416503906,294.1499938964844,288.35772705078125,285.1373291015625,289.92889404296875,288.6435852050781,286.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.314534743978584e-07,0.0010032268473878,-0.0155965341255068,0.0,0.0,0.0,-0.0079433368518948,60.0,1.1249136924743652,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.421008144272491e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.920806041918696e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,7.327486673602834e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.92076747934334e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.0004705961036961,287.8174743652344,294.1499938964844,288.3229064941406,285.1267395019531,289.9146728515625,288.6064758300781,286.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.320845500340511e-07,0.0010032801656052,-0.0156130660325288,0.0,0.0,0.0,-0.0079464651644229,60.0,1.096259355545044,-0.0,-6.871492530535761e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.421388676855712e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.921206219587476e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,7.32778207748197e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.92116838460788e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0004706151084974,287.8135070800781,294.1499938964844,288.2881774902344,285.115966796875,289.9002685546875,288.5696105957031,286.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.325499839476834e-07,0.001003319513984,-0.0156252589076757,0.0,0.0,0.0,-0.0079487729817628,60.0,1.0678045749664309,-0.0,-6.872037516814089e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,9.421721915714444e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.92155692074448e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,7.328040373977274e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.921519085764884e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004706317849922,287.8055419921875,294.1499938964844,288.21893310546875,285.09375,289.8709411621094,288.49658203125,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039862245321,6.329481152533845e-07,0.0010033532744273,-0.0156356878578662,0.0,0.0,0.0,-0.007950747385621,60.0,1.0114527940750122,-0.0,-6.872503632848749e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,9.421721915714444e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.92155692074448e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,7.328040373977274e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.921519085764884e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004706317849922,287.8055419921875,294.1499938964844,288.21893310546875,285.09375,289.8709411621094,288.49658203125,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039862245321,6.329481152533845e-07,0.0010033532744273,-0.0156356878578662,0.0,0.0,0.0,-0.007950747385621,60.0,1.0114527940750122,-0.0,-6.872503632848749e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.421427239431068e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.921246237354352e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.327811181312427e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.92120912997052e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0004706171166617,287.7975769042969,294.1499938964844,288.1499938964844,285.0706481933594,289.8409423828125,288.4244384765625,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.325651042971003e-07,0.0010033209109678,-0.0156256556510925,0.0,0.0,0.0,-0.0079488484188914,60.0,0.9558384418487548,-0.0,-6.872055280382483e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.421427239431068e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.921246237354352e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.327811181312427e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.92120912997052e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0004706171166617,287.7975769042969,294.1499938964844,288.1499938964844,285.0706481933594,289.8409423828125,288.4244384765625,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.325651042971003e-07,0.0010033209109678,-0.0156256556510925,0.0,0.0,0.0,-0.0079488484188914,60.0,0.9558384418487548,-0.0,-6.872055280382483e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.419769776286556e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.91950073512271e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,7.326521881623194e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.919463627738878e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0004705343453679,287.78961181640625,294.1499938964844,288.08233642578125,285.046142578125,289.8102111816406,288.3533020019531,286.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.304840098891873e-07,0.0010031450074166,-0.0155711369588971,0.0,0.0,0.0,-0.0079385312274098,60.0,0.9011613130569458,-0.0,-6.869618829341563e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.419769776286556e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.91950073512271e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,7.326521881623194e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.919463627738878e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0004705343453679,287.78961181640625,294.1499938964844,288.08233642578125,285.046142578125,289.8102111816406,288.3533020019531,286.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.304840098891873e-07,0.0010031450074166,-0.0155711369588971,0.0,0.0,0.0,-0.0079385312274098,60.0,0.9011613130569458,-0.0,-6.869618829341563e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.41603138926439e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.915562986861914e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,7.323612953769043e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.915526607073843e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004703476151917,287.7816772460937,294.1499938964844,288.01678466796875,285.0198974609375,289.7789001464844,288.2836303710937,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258098323996819e-07,0.0010027500102296,-0.015448685735464,0.0,0.0,0.0,-0.0079153589904308,60.0,0.8480532765388489,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.41603138926439e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.915562986861914e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,7.323612953769043e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.915526607073843e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004703476151917,287.7816772460937,294.1499938964844,288.01678466796875,285.0198974609375,289.7789001464844,288.2836303710937,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258098323996819e-07,0.0010027500102296,-0.015448685735464,0.0,0.0,0.0,-0.0079153589904308,60.0,0.8480532765388489,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.413405496161432e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.912798122968523e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.321570592466742e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.912761743180454e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,0.0004702165024355,287.7776794433594,294.1499938964844,287.9847717285156,285.0061340332031,289.76300048828125,288.24951171875,286.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030954144895,6.225307629392773e-07,0.0010024728253483,-0.0153627814725041,0.0,0.0,0.0,-0.0078991018235683,60.0,0.8221709728240967,-0.0,-6.860310719503104e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.410313941771165e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.90954285953194e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,7.319165888475254e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.909506479743868e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0004700620775111,287.7737121582031,294.1499938964844,287.9532165527344,284.99200439453125,289.7469787597656,288.21588134765625,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027653770521,6.186713790157228e-07,0.0010021466296166,-0.0152616761624813,0.0,0.0,0.0,-0.0078799687325954,60.0,0.7967007160186768,-0.0,-6.85579664150282e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.402789146406576e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.90161788649857e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,7.313313108170405e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.90158223430626e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0004696862306445,287.7657775878906,294.1499938964844,287.8914794921875,284.962646484375,289.71453857421875,288.1501159667969,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.092804483159853e-07,0.0010013529099524,-0.0150156551972031,0.0,0.0,0.0,-0.0078334119170904,60.0,0.746935248374939,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.402789146406576e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.90161788649857e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,7.313313108170405e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.90158223430626e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0004696862306445,287.7657775878906,294.1499938964844,287.8914794921875,284.962646484375,289.71453857421875,288.1501159667969,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.092804483159853e-07,0.0010013529099524,-0.0150156551972031,0.0,0.0,0.0,-0.0078334119170904,60.0,0.746935248374939,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.393617801833898e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.891959780361503e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.30617975932546e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.891924855764957e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.000469228165457,287.75787353515625,294.1499938964844,287.8314514160156,284.9319763183594,289.681640625,288.0865783691406,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.97839346028195e-07,0.0010003858478739,-0.014715920202434,0.0,0.0,0.0,-0.0077766915783286,60.0,0.6987476944923401,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.393617801833898e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.891959780361503e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.30617975932546e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.891924855764957e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.000469228165457,287.75787353515625,294.1499938964844,287.8314514160156,284.9319763183594,289.681640625,288.0865783691406,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.97839346028195e-07,0.0010003858478739,-0.014715920202434,0.0,0.0,0.0,-0.0077766915783286,60.0,0.6987476944923401,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.38301527639851e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.880794095806776e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,7.297932461369783e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.880759898805992e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004686985630542,287.7499694824219,294.1499938964844,287.77294921875,284.9000549316406,289.6483154296875,288.0252380371094,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846144972565526e-07,0.0009992679115384,-0.0143694495782256,0.0,0.0,0.0,-0.0077111274003982,60.0,0.6520170569419861,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
