time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082320,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.38301527639851e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.880794095806776e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,7.297932461369783e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.880759898805992e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004686985630542,287.7499694824219,294.1499938964844,287.77294921875,284.9000549316406,289.6483154296875,288.0252380371094,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846144972565526e-07,0.0009992679115384,-0.0143694495782256,0.0,0.0,0.0,-0.0077111274003982,60.0,0.6520170569419861,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.371197666041552e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.86835002549924e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.288740744115785e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.868315828498452e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,0.0004681082791648,287.7421264648437,294.1499938964844,287.7158203125,284.8670349121094,289.6145935058594,287.96612548828125,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.698768177353486e-07,0.0009980221511796,-0.0139833400025963,0.0,0.0,0.0,-0.0076380632817745,60.0,0.6066800951957703,-0.0,-6.798848772859857e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.371197666041552e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.86835002549924e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.288740744115785e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.868315828498452e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,0.0004681082791648,287.7421264648437,294.1499938964844,287.7158203125,284.8670349121094,289.6145935058594,287.96612548828125,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.698768177353486e-07,0.0009980221511796,-0.0139833400025963,0.0,0.0,0.0,-0.0076380632817745,60.0,0.6066800951957703,-0.0,-6.798848772859857e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.364902507513762e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.861720172921196e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.283844024641439e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.86168670351617e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004677938413806,287.7381896972656,294.1499938964844,287.687744140625,284.85015869140625,289.5975952148437,287.9374084472656,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979206370189,5.620262299999013e-07,0.0009973585838451,-0.0137776620686054,0.0,0.0,0.0,-0.0075991433113813,60.0,0.5845016241073608,-0.0,-6.789709061649776e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.35838688747026e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.85485821729526e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,7.27877632016316e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.854824747890234e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,0.0004674683732446,287.7342834472656,294.1499938964844,287.65997314453125,284.83306884765625,289.5805053710937,287.9092102050781,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539008611776808e-07,0.0009966717334464,-0.0135647822171449,0.0,0.0,0.0,-0.0075588603504002,60.0,0.5626298189163208,-0.0,-6.780255290550485e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.344798309030013e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.840549319051206e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,7.268207264132798e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.84051584964618e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004667896428145,287.7265014648437,294.1499938964844,287.605224609375,284.7981872558594,289.5461120605469,287.85430908203125,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.369576001612586e-07,0.0009952395921573,-0.0131208738312125,0.0,0.0,0.0,-0.0074748620390892,60.0,0.5197365283966064,-0.0,-6.76056330917163e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.344798309030013e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.840549319051206e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,7.268207264132798e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.84051584964618e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004667896428145,287.7265014648437,294.1499938964844,287.605224609375,284.7981872558594,289.5461120605469,287.85430908203125,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.369576001612586e-07,0.0009952395921573,-0.0131208738312125,0.0,0.0,0.0,-0.0074748620390892,60.0,0.5197365283966064,-0.0,-6.76056330917163e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.330637112725526e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.825635788729414e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,7.257192191900685e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.82560304692015e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004660822742152,287.7187805175781,294.1499938964844,287.5514221191406,284.7626037597656,289.51141357421875,287.8013610839844,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193000447434315e-07,0.0009937469149008,-0.01265824213624,0.0,0.0,0.0,-0.0073873219080269,60.0,0.4779340922832489,-0.0,-6.740071967215044e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.330637112725526e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.825635788729414e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,7.257192191900685e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.82560304692015e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004660822742152,287.7187805175781,294.1499938964844,287.5514221191406,284.7626037597656,289.51141357421875,287.8013610839844,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193000447434315e-07,0.0009937469149008,-0.01265824213624,0.0,0.0,0.0,-0.0073873219080269,60.0,0.4779340922832489,-0.0,-6.740071967215044e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.316094656242058e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.81032135314308e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.245880988193676e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.81028933892958e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0004653558717109,287.7110595703125,294.1499938964844,287.4984130859375,284.7263488769531,289.4764404296875,287.750244140625,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01168130995211e-07,0.0009922143071889,-0.0121831754222512,0.0,0.0,0.0,-0.0072974301874637,60.0,0.4371082186698913,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.316094656242058e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.81032135314308e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.245880988193676e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.81028933892958e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0004653558717109,287.7110595703125,294.1499938964844,287.4984130859375,284.7263488769531,289.4764404296875,287.750244140625,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01168130995211e-07,0.0009922143071889,-0.0121831754222512,0.0,0.0,0.0,-0.0072974301874637,60.0,0.4371082186698913,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.301338286604732e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.79478209046647e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.234403165057302e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.794750803848729e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,0.0004646188172046,287.70343017578125,294.1499938964844,287.4460754394531,284.6895446777344,289.4411926269531,287.7007751464844,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.827704742638161e-07,0.0009906591149047,-0.0117011358961462,0.0,0.0,0.0,-0.0072062211111187,60.0,0.3971344828605652,-0.0,-6.69777762141166e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.301338286604732e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.79478209046647e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.234403165057302e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.794750803848729e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,0.0004646188172046,287.70343017578125,294.1499938964844,287.4460754394531,284.6895446777344,289.4411926269531,287.7007751464844,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.827704742638161e-07,0.0009906591149047,-0.0117011358961462,0.0,0.0,0.0,-0.0072062211111187,60.0,0.3971344828605652,-0.0,-6.69777762141166e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.293929906561972e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.786980808712542e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.22864133422263e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.7869495220948e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0004642487911041,287.6996154785156,294.1499938964844,287.42010498046875,284.6709899902344,289.4234924316406,287.6766357421875,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.7353415766338003e-07,0.0009898783173412,-0.0114591317251324,0.0,0.0,0.0,-0.0071604307740926,60.0,0.3774380385875702,-0.0,-6.687105269520546e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.286524436902256e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.77918243734166e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,7.22288095857948e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.77915115072392e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,0.0004638788523152,287.6958312988281,294.1499938964844,287.3942565917969,284.6523132324219,289.4057312011719,287.6528625488281,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643009390292719e-07,0.0009890978690236,-0.0112172067165374,0.0,0.0,0.0,-0.0071146553382277,60.0,0.3579171895980835,-0.0,-6.676444286313199e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.27178334677592e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.76365845417604e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,7.21141550457105e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.76362789515406e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004631425545085,287.6882629394531,294.1499938964844,287.3428039550781,284.61474609375,289.3700256347656,287.6063232421875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459224385300331e-07,0.0009875443065539,-0.010735654272139,0.0,0.0,0.0,-0.0070235412567853,60.0,0.319328099489212,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.27178334677592e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.76365845417604e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,7.21141550457105e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.76362789515406e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004631425545085,287.6882629394531,294.1499938964844,287.3428039550781,284.61474609375,289.3700256347656,287.6063232421875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459224385300331e-07,0.0009875443065539,-0.010735654272139,0.0,0.0,0.0,-0.0070235412567853,60.0,0.319328099489212,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.257227065972984e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.748329466674476e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,7.20009338692762e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.74829963524826e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0004624154535122,287.6807556152344,294.1499938964844,287.2915954589844,284.5769348144531,289.3341064453125,287.5610656738281,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2777432440743723e-07,0.0009860101854428,-0.0102601312100887,0.0,0.0,0.0,-0.0069335689768195,60.0,0.2812749743461609,-0.0,-6.634353866274978e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.257227065972984e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.748329466674476e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,7.20009338692762e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.74829963524826e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0004624154535122,287.6807556152344,294.1499938964844,287.2915954589844,284.5769348144531,289.3341064453125,287.5610656738281,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2777432440743723e-07,0.0009860101854428,-0.0102601312100887,0.0,0.0,0.0,-0.0069335689768195,60.0,0.2812749743461609,-0.0,-6.634353866274978e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.242949454346672e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.733294427860528e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,7.188988092821091e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.73326459643431e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004617022932507,287.6733093261719,294.1499938964844,287.24041748046875,284.5389709472656,289.2980041503906,287.5169982910156,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.099740635865601e-07,0.0009845055174082,-0.0097937155514955,0.0,0.0,0.0,-0.0068453215062618,60.0,0.2436431944370269,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.242949454346672e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.733294427860528e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,7.188988092821091e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.73326459643431e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004617022932507,287.6733093261719,294.1499938964844,287.24041748046875,284.5389709472656,289.2980041503906,287.5169982910156,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.099740635865601e-07,0.0009845055174082,-0.0097937155514955,0.0,0.0,0.0,-0.0068453215062618,60.0,0.2436431944370269,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.229029092239216e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.718635556055232e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.178160740295425e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.718605724629016e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,0.0004610069736372,287.6659240722656,294.1499938964844,287.189208984375,284.5009460449219,289.2616577148437,287.4739990234375,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926188583136536e-07,0.0009830384515225,-0.0093389572575688,0.0,0.0,0.0,-0.0067592803388834,60.0,0.2063164860010147,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.229029092239216e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.718635556055232e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.178160740295425e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.718605724629016e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,0.0004610069736372,287.6659240722656,294.1499938964844,287.189208984375,284.5009460449219,289.2616577148437,287.4739990234375,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926188583136536e-07,0.0009830384515225,-0.0093389572575688,0.0,0.0,0.0,-0.0067592803388834,60.0,0.2063164860010147,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.222226071869954e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.711470920592546e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,7.17286893632263e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.71144181676209e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,0.0004606671573128,287.6622619628906,294.1499938964844,287.1635131835937,284.4819641113281,289.243408203125,287.452880859375,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827055037021,3.841369391466287e-07,0.0009823214495554,-0.0091167027130723,0.0,0.0,0.0,-0.0067172297276556,60.0,0.1877348273992538,-0.0,-6.584244260920968e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.215532918460668e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.704423428047448e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.167663716245443e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.704394324216992e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,0.0004603328416123,287.6585998535156,294.1499938964844,287.13775634765625,284.4629821777344,289.22509765625,287.4320068359375,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819918777793,3.757926094749564e-07,0.0009816160891205,-0.0088980514556169,0.0,0.0,0.0,-0.0066758613102138,60.0,0.1691856533288955,-0.0,-6.574683908411316e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.20250458875671e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.690703154774384e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,7.15753049007617e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.690674778539687e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0004596820799633,287.6513061523437,294.1499938964844,287.0859375,284.4251403808594,289.1883544921875,287.3908386230469,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595492898966768e-07,0.0009802429703995,-0.0084724174812436,0.0,0.0,0.0,-0.0065953326411545,60.0,0.132127046585083,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.20250458875671e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.690703154774384e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,7.15753049007617e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.690674778539687e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0004596820799633,287.6513061523437,294.1499938964844,287.0859375,284.4251403808594,289.1883544921875,287.3908386230469,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595492898966768e-07,0.0009802429703995,-0.0084724174812436,0.0,0.0,0.0,-0.0065953326411545,60.0,0.132127046585083,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.18999794521369e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.677532943896948e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,7.147801807150245e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.677504567662254e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0004590573662426,287.6440734863281,294.1499938964844,287.0336303710937,284.38751220703125,289.1513671875,287.3504333496094,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439555769091385e-07,0.0009789247997105,-0.0080638006329536,0.0,0.0,0.0,-0.0065180240198969,60.0,0.0950318500399589,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.18999794521369e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.677532943896948e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,7.147801807150245e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.677504567662254e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0004590573662426,287.6440734863281,294.1499938964844,287.0336303710937,284.38751220703125,289.1513671875,287.3504333496094,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439555769091385e-07,0.0009789247997105,-0.0080638006329536,0.0,0.0,0.0,-0.0065180240198969,60.0,0.0950318500399589,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.178046457236631e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.664946992415936e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,7.138506043702364e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.664919343777e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004584604175761,287.6369323730469,294.1499938964844,286.98065185546875,284.3501892089844,289.1141662597656,287.31072998046875,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290546146672569e-07,0.0009776651859283,-0.0076733320020139,0.0,0.0,0.0,-0.0064441501162946,60.0,0.0577879659831523,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.178046457236631e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.664946992415936e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,7.138506043702364e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.664919343777e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004584604175761,287.6369323730469,294.1499938964844,286.98065185546875,284.3501892089844,289.1141662597656,287.31072998046875,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290546146672569e-07,0.0009776651859283,-0.0076733320020139,0.0,0.0,0.0,-0.0064441501162946,60.0,0.0577879659831523,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.166695235762744e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.652994049247354e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,7.129677396733314e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.65296640060842e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0004578934167511,287.6298217773437,294.1499938964844,286.9268493652344,284.3132629394531,289.07672119140625,287.2715759277344,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767835726961,3.149016265524552e-07,0.0009764687274582,-0.0073024616576731,0.0,0.0,0.0,-0.006373984273523,60.0,0.0202746260911226,-0.0,-6.50512888000776e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.166695235762744e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.652994049247354e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,7.129677396733314e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.65296640060842e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0004578934167511,287.6298217773437,294.1499938964844,286.9268493652344,284.3132629394531,289.07672119140625,287.2715759277344,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767835726961,3.149016265524552e-07,0.0009764687274582,-0.0073024616576731,0.0,0.0,0.0,-0.006373984273523,60.0,0.0202746260911226,-0.0,-6.50512888000776e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.161241177935152e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.647249680710956e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,7.125434785848483e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.647222759667784e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0004576209757942,287.62628173828125,294.1499938964844,286.8996276855469,284.2949523925781,289.0578918457031,287.252197265625,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762019035406,3.081007378114009e-07,0.0009758938103914,-0.0071242465637624,0.0,0.0,0.0,-0.0063402676023542,60.0,0.0013842458138242,-0.0,-6.497383253645239e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.155947918770836e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.64167556958273e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,7.121318049030378e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,9.641648648539558e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004573565965984,287.6227722167969,294.1499938964844,286.87213134765625,284.2767944335937,289.0390014648437,287.23291015625,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756374056451,3.015005631823442e-07,0.0009753358899615,-0.0069512911140918,0.0,0.0,0.0,-0.0063075465150177,60.0,-0.0176096819341182,-0.0,-6.489870685300049e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.145882359007372e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.631075954530388e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,7.113489118637517e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.631049033487216e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0004568538279272,287.61578369140625,294.1499938964844,286.8162841796875,284.2408752441406,289.0010070800781,287.19464111328125,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745638235472,2.889492805024929e-07,0.0009742748807184,-0.0066223870962858,0.0,0.0,0.0,-0.0062453211285173,60.0,-0.0559952817857265,-0.0,-6.475596592281363e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.145882359007372e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.631075954530388e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,7.113489118637517e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.631049033487216e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0004568538279272,287.61578369140625,294.1499938964844,286.8162841796875,284.2408752441406,289.0010070800781,287.19464111328125,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745638235472,2.889492805024929e-07,0.0009742748807184,-0.0066223870962858,0.0,0.0,0.0,-0.0062453211285173,60.0,-0.0559952817857265,-0.0,-6.475596592281363e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.136480366578326e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.621175559004767e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,7.106176053639501e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,9.621148637961596e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,0.000456384208519,287.6088562011719,294.1499938964844,286.7592163085937,284.20556640625,288.9627380371094,287.1566772460937,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735609637573,2.772251832539041e-07,0.0009732837206684,-0.0063151572830975,0.0,0.0,0.0,-0.0061871968209743,60.0,-0.0949659645557403,-0.0,-6.46227746869954e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.136480366578326e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.621175559004767e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,7.106176053639501e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,9.621148637961596e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,0.000456384208519,287.6088562011719,294.1499938964844,286.7592163085937,284.20556640625,288.9627380371094,287.1566772460937,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735609637573,2.772251832539041e-07,0.0009732837206684,-0.0063151572830975,0.0,0.0,0.0,-0.0061871968209743,60.0,-0.0949659645557403,-0.0,-6.46227746869954e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
