time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084660,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.127758676186204e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.611990390112624e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,7.099391950760037e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.611964196665213e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0004559485532809,287.6019897460937,294.1499938964844,286.70074462890625,284.1709289550781,288.92413330078125,287.1188659667969,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726306307129,2.663485929588205e-07,0.0009723642724566,-0.0060301353223621,0.0,0.0,0.0,-0.0061332741752266,60.0,-0.1346399784088134,-0.0,-6.449932499208444e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.127758676186204e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.611990390112624e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,7.099391950760037e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.611964196665213e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0004559485532809,287.6019897460937,294.1499938964844,286.70074462890625,284.1709289550781,288.92413330078125,287.1188659667969,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726306307129,2.663485929588205e-07,0.0009723642724566,-0.0060301353223621,0.0,0.0,0.0,-0.0061332741752266,60.0,-0.1346399784088134,-0.0,-6.449932499208444e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.119791502598672e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.603600483387709e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.093195017660037e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.603574289940298e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.000455550616607,287.5951843261719,294.1499938964844,286.6407165527344,284.1370849609375,288.8851623535156,287.0810852050781,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717807406559,2.5641188017289096e-07,0.0009715243359096,-0.0057697407901287,0.0,0.0,0.0,-0.0060840114019811,60.0,-0.1751462072134018,-0.0,-6.438665423047496e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.119791502598672e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.603600483387709e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.093195017660037e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.603574289940298e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.000455550616607,287.5951843261719,294.1499938964844,286.6407165527344,284.1370849609375,288.8851623535156,287.0810852050781,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717807406559,2.5641188017289096e-07,0.0009715243359096,-0.0057697407901287,0.0,0.0,0.0,-0.0060840114019811,60.0,-0.1751462072134018,-0.0,-6.438665423047496e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.116154978983104e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.599770419299604e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,7.090366125339642e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.599744953447952e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0004553689504973,287.5918273925781,294.1499938964844,286.610107421875,284.1204528808594,288.8655090332031,287.0621643066406,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713928448036,2.5187563323925133e-07,0.0009711409802548,-0.005650867242366,0.0,0.0,0.0,-0.0060615227557718,60.0,-0.1958244442939758,-0.0,-6.433524646354273e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.11262322915718e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.596050949767232e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,7.087619451340288e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.596025483915582e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,0.0004551925521809,287.58843994140625,294.1499938964844,286.5790405273437,284.1040344238281,288.8458251953125,287.0433044433594,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710160084068,2.474703819643765e-07,0.0009707685676403,-0.0055354256182909,0.0,0.0,0.0,-0.0060396832413971,60.0,-0.21662038564682,-0.0,-6.428535215263764e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.106206562137233e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,9.5892944955267e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,7.082628144416958e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.589269029675052e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0004548720607999,287.5817565917969,294.1499938964844,286.5155029296875,284.0718688964844,288.8061218261719,287.0053405761719,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703311952762,2.394663738414238e-07,0.0009700917289592,-0.0053256773389875,0.0,0.0,0.0,-0.0060000009834766,60.0,-0.2590586543083191,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.106206562137233e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,9.5892944955267e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,7.082628144416958e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.589269029675052e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0004548720607999,287.5817565917969,294.1499938964844,286.5155029296875,284.0718688964844,288.8061218261719,287.0053405761719,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703311952762,2.394663738414238e-07,0.0009700917289592,-0.0053256773389875,0.0,0.0,0.0,-0.0060000009834766,60.0,-0.2590586543083191,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.100512397708373e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.58329692366533e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,7.078199269017205e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,9.583272185409442e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0004545876290649,287.5751342773437,294.1499938964844,286.45001220703125,284.0406494140625,288.7659912109375,286.9669494628906,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.323616001831397e-07,0.0009694911423139,-0.0051394924521446,0.0,0.0,0.0,-0.0059647774323821,60.0,-0.3027875125408172,-0.0,-6.411435293784963e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.100512397708373e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.58329692366533e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,7.078199269017205e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,9.583272185409442e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0004545876290649,287.5751342773437,294.1499938964844,286.45001220703125,284.0406494140625,288.7659912109375,286.9669494628906,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.323616001831397e-07,0.0009694911423139,-0.0051394924521446,0.0,0.0,0.0,-0.0059647774323821,60.0,-0.3027875125408172,-0.0,-6.411435293784963e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.094706911128014e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.577183664077892e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,7.073683082126081e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.577158925822005e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.000454297667602,287.56854248046875,294.1499938964844,286.3788146972656,284.008544921875,288.725341796875,286.9278869628906,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691041195765,2.251190664992464e-07,0.0009688790305517,-0.0049496972933411,0.0,0.0,0.0,-0.0059288721531629,60.0,-0.3490920066833496,-0.0,-6.403246288755329e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.094706911128014e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.577183664077892e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,7.073683082126081e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.577158925822005e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.000454297667602,287.56854248046875,294.1499938964844,286.3788146972656,284.008544921875,288.725341796875,286.9278869628906,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691041195765,2.251190664992464e-07,0.0009688790305517,-0.0049496972933411,0.0,0.0,0.0,-0.0059288721531629,60.0,-0.3490920066833496,-0.0,-6.403246288755329e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.088015940506013e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,9.570137626724318e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,7.068479317240417e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.570113616064192e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0004539634683169,287.5620422363281,294.1499938964844,286.2987670898437,283.973876953125,288.6840515136719,286.88824462890625,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903190307,2.167736994351799e-07,0.0009681735537014,-0.0047310013324022,0.0,0.0,0.0,-0.0058874986134469,60.0,-0.3999852836132049,-0.0,-6.39381738665179e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.088015940506013e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,9.570137626724318e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,7.068479317240417e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.570113616064192e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0004539634683169,287.5620422363281,294.1499938964844,286.2987670898437,283.973876953125,288.6840515136719,286.88824462890625,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903190307,2.167736994351799e-07,0.0009681735537014,-0.0047310013324022,0.0,0.0,0.0,-0.0058874986134469,60.0,-0.3999852836132049,-0.0,-6.39381738665179e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.084741759579627e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.566689550410956e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,7.065932732075453e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.56666553975083e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004537999338936,287.5588073730469,294.1499938964844,286.255615234375,283.95556640625,288.6630554199219,286.8680419921875,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680410148575,2.1268964189857805e-07,0.0009678283240646,-0.0046239751391112,0.0,0.0,0.0,-0.0058672511950135,60.0,-0.4278565347194671,-0.0,-6.389205253753971e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.081583993975072e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.563364437781274e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,7.063476368784904e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.563340427121148e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,0.0004536421911325,287.5555725097656,294.1499938964844,286.21051025390625,283.9366455078125,288.6419677734375,286.8479309082031,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677041671238,2.0875063455605414e-07,0.0009674954344518,-0.0045207506045699,0.0,0.0,0.0,-0.0058477232232689,60.0,-0.4562586843967438,-0.0,-6.384758677313584e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.076836431631818e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.558365127304568e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.059783820295706e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.558341116644442e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0004534050822257,287.5491638183594,294.1499938964844,286.11474609375,283.8970031738281,288.59912109375,286.80615234375,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671972948126,2.028262855446883e-07,0.000966994499322,-0.0043654977343976,0.0,0.0,0.0,-0.005818351637572,60.0,-0.5171769261360168,-0.0,-6.378073891255553e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.076836431631818e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.558365127304568e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.059783820295706e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.558341116644442e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0004534050822257,287.5491638183594,294.1499938964844,286.11474609375,283.8970031738281,288.59912109375,286.80615234375,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671972948126,2.028262855446883e-07,0.000966994499322,-0.0043654977343976,0.0,0.0,0.0,-0.005818351637572,60.0,-0.5171769261360168,-0.0,-6.378073891255553e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.075269917957483e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.556714940117672e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,7.05856509739533e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.556691657053308e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0004533268511295,287.5428161621094,294.1499938964844,286.0120849609375,283.8550109863281,288.5552673339844,286.7618103027344,286.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670293657109,2.008649033768961e-07,0.0009668284910731,-0.0043140985071659,0.0,0.0,0.0,-0.0058086267672479,60.0,-0.5830866098403931,-0.0,-6.375861261176399e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.075269917957483e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.556714940117672e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,7.05856509739533e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.556691657053308e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0004533268511295,287.5428161621094,294.1499938964844,286.0120849609375,283.8550109863281,288.5552673339844,286.7618103027344,286.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670293657109,2.008649033768961e-07,0.0009668284910731,-0.0043140985071659,0.0,0.0,0.0,-0.0058086267672479,60.0,-0.5830866098403931,-0.0,-6.375861261176399e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.077659342437984e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.559230966260655e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,7.060422649374232e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.559207683196291e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0004534462059382,287.5364990234375,294.1499938964844,285.9032287597656,283.81072998046875,288.51031494140625,286.7130432128906,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672830346971,2.03831845624336e-07,0.0009670791914686,-0.0043918499723076,0.0,0.0,0.0,-0.0058233356103301,60.0,-0.6533640027046204,-0.0,-6.379207917461828e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.077659342437984e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.559230966260655e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,7.060422649374232e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.559207683196291e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0004534462059382,287.5364990234375,294.1499938964844,285.9032287597656,283.81072998046875,288.51031494140625,286.7130432128906,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672830346971,2.03831845624336e-07,0.0009670791914686,-0.0043918499723076,0.0,0.0,0.0,-0.0058233356103301,60.0,-0.6533640027046204,-0.0,-6.379207917461828e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.084431076189504e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.566362132318318e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.065689715091139e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.566338849253953e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0004537845088634,287.5302429199219,294.1499938964844,285.7888488769531,283.76434326171875,288.4642028808594,286.6576232910156,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.122588256270319e-07,0.0009677914204075,-0.004612686112523,0.0,0.0,0.0,-0.0058651128783822,60.0,-0.7279416918754578,-0.0,-6.388718531979978e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.084431076189504e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.566362132318318e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.065689715091139e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.566338849253953e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0004537845088634,287.5302429199219,294.1499938964844,285.7888488769531,283.76434326171875,288.4642028808594,286.6576232910156,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.122588256270319e-07,0.0009677914204075,-0.004612686112523,0.0,0.0,0.0,-0.0058651128783822,60.0,-0.7279416918754578,-0.0,-6.388718531979978e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,9.0889741841238e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.571145346853882e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,7.069222920108587e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,9.571122791385278e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0004540114314295,287.5271301269531,294.1499938964844,285.7297668457031,283.7403564453125,288.4407043457031,286.6273193359375,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684870601631,2.1791312576624485e-07,0.0009682691888883,-0.0047608613967895,0.0,0.0,0.0,-0.0058931438252329,60.0,-0.7665314674377441,-0.0,-6.395104179546254e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,9.094256529351696e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,9.576708544045688e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,7.073331653373316e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.576685988577084e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,0.0004542753158602,287.5240478515625,294.1499938964844,285.6695556640625,283.71588134765625,288.4167785644531,286.5934753417969,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690498700365,2.244898098524573e-07,0.000968825421296,-0.0049332082271575,0.0,0.0,0.0,-0.0059257503598928,60.0,-0.806390643119812,-0.0,-6.402535035476832e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.10493399715051e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.587951353751124e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,7.081635703798383e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.58792879828252e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0004548086726572,287.51788330078125,294.1499938964844,285.5460510253906,283.66552734375,288.36798095703125,286.5195007324219,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.3778167701493658e-07,0.0009699488873593,-0.0052815293893218,0.0,0.0,0.0,-0.005991646554321,60.0,-0.888135552406311,-0.0,-6.417567277594571e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.10493399715051e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.587951353751124e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,7.081635703798383e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.58792879828252e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0004548086726572,287.51788330078125,294.1499938964844,285.5460510253906,283.66552734375,288.36798095703125,286.5195007324219,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.3778167701493658e-07,0.0009699488873593,-0.0052815293893218,0.0,0.0,0.0,-0.005991646554321,60.0,-0.888135552406311,-0.0,-6.417567277594571e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.11432143766433e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.597837197361514e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.088937127264217e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.59781464189291e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004552776226773,287.5117492675781,294.1499938964844,285.4189758300781,283.6134338378906,288.3179016113281,286.4369201660156,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4946743337750377e-07,0.0009709367877803,-0.0055877594277262,0.0,0.0,0.0,-0.0060495808720588,60.0,-0.9725099205970764,-0.0,-6.43079687279169e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.11432143766433e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.597837197361514e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.088937127264217e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.59781464189291e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004552776226773,287.5117492675781,294.1499938964844,285.4189758300781,283.6134338378906,288.3179016113281,286.4369201660156,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4946743337750377e-07,0.0009709367877803,-0.0055877594277262,0.0,0.0,0.0,-0.0060495808720588,60.0,-0.9725099205970764,-0.0,-6.43079687279169e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.121584298554808e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.605484956409782e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,7.094586180755869e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.60546312853694e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0004556404601316,287.50567626953125,294.1499938964844,285.2890014648437,283.5596923828125,288.2666931152344,286.3478088378906,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719594963826,2.585066170013306e-07,0.0009717009961605,-0.0058246343396604,0.0,0.0,0.0,-0.0060943942517042,60.0,-1.0588620901107788,-0.0,-6.441040056870406e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.121584298554808e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.605484956409782e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,7.094586180755869e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.60546312853694e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0004556404601316,287.50567626953125,294.1499938964844,285.2890014648437,283.5596923828125,288.2666931152344,286.3478088378906,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719594963826,2.585066170013306e-07,0.0009717009961605,-0.0058246343396604,0.0,0.0,0.0,-0.0060943942517042,60.0,-1.0588620901107788,-0.0,-6.441040056870406e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,9.119201422436164e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.60297547862865e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.092732266755775e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.602954378351568e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,0.0004555214545689,287.4996643066406,294.1499938964844,285.1568298339844,283.5045166015625,288.2138671875,286.2533874511719,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717053035274,2.555291018779826e-07,0.000971449771896,-0.0057466072030365,0.0,0.0,0.0,-0.0060796355828642,60.0,-1.146739482879639,-0.0,-6.437664978875547e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,9.119201422436164e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.60297547862865e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.092732266755775e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.602954378351568e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,0.0004555214545689,287.4996643066406,294.1499938964844,285.1568298339844,283.5045166015625,288.2138671875,286.2533874511719,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717053035274,2.555291018779826e-07,0.000971449771896,-0.0057466072030365,0.0,0.0,0.0,-0.0060796355828642,60.0,-1.146739482879639,-0.0,-6.437664978875547e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.112477710004896e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.595894516678528e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.0875023084227e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.595873416401446e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0004551855672616,287.4966735839844,294.1499938964844,285.090087890625,283.4764709472656,288.1869506835937,286.2078857421875,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709889418445,2.4714788082746963e-07,0.0009707417921163,-0.0055269738659262,0.0,0.0,0.0,-0.0060380864888429,60.0,-1.1905440092086792,-0.0,-6.428169285754849e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.105547360377386e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.5885967311915e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,7.082111551426351e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.588574903318658e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004548394063021,287.49371337890625,294.1499938964844,285.0230407714844,283.4481201171875,288.15972900390625,286.1639099121094,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702495881356,2.385093296197738e-07,0.0009700110531412,-0.0053005972877144,0.0,0.0,0.0,-0.0059952572919428,60.0,-1.2342737913131714,-0.0,-6.418390086082584e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.089304512599484e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.571491682436316e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,7.069478306220844e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.571470582159236e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,0.0004540280497167,287.48779296875,294.1499938964844,284.88836669921875,283.39068603515625,288.1042785644531,286.0814208984375,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685182594694,2.182655407523271e-07,0.0009683000389486,-0.0047700954601168,0.0,0.0,0.0,-0.0058948965743184,60.0,-1.3216552734375,-0.0,-6.395502083478277e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.089304512599484e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.571491682436316e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,7.069478306220844e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.571470582159236e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,0.0004540280497167,287.48779296875,294.1499938964844,284.88836669921875,283.39068603515625,288.1042785644531,286.0814208984375,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685182594694,2.182655407523271e-07,0.0009683000389486,-0.0047700954601168,0.0,0.0,0.0,-0.0058948965743184,60.0,-1.3216552734375,-0.0,-6.395502083478277e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.071579552255572e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.552826668368652e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.05569182173349e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.552805568091571e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0004531426820904,287.4819641113281,294.1499938964844,284.7534484863281,283.3324279785156,288.047607421875,286.0073547363281,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288387961,1.9617552027284546e-07,0.0009664326789788,-0.0041912081651389,0.0,0.0,0.0,-0.0057853814214468,60.0,-1.4087330102920532,-0.0,-6.37057340213687e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
