time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087000,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.071579552255572e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.552826668368652e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.05569182173349e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.552805568091571e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0004531426820904,287.4819641113281,294.1499938964844,284.7534484863281,283.3324279785156,288.047607421875,286.0073547363281,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288387961,1.9617552027284546e-07,0.0009664326789788,-0.0041912081651389,0.0,0.0,0.0,-0.0057853814214468,60.0,-1.4087330102920532,-0.0,-6.37057340213687e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.056238923221828e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.53667185967788e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.04375997884199e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.53665148699656e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0004523764073383,287.4761962890625,294.1499938964844,284.6189270019531,283.27362060546875,287.9897766113281,285.9412536621094,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649933199398,1.7705620791730325e-07,0.0009648163104429,-0.0036901680286973,0.0,0.0,0.0,-0.0056905937381088,60.0,-1.4954946041107178,-0.0,-6.349036141273245e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.056238923221828e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.53667185967788e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.04375997884199e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.53665148699656e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0004523764073383,287.4761962890625,294.1499938964844,284.6189270019531,283.27362060546875,287.9897766113281,285.9412536621094,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649933199398,1.7705620791730325e-07,0.0009648163104429,-0.0036901680286973,0.0,0.0,0.0,-0.0056905937381088,60.0,-1.4954946041107178,-0.0,-6.349036141273245e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.050216613104568e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.530329407425596e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,7.039075717329979e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.53030976234004e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004520755901467,287.4729919433594,294.1499938964844,284.5440368652344,283.24053955078125,287.9568176269531,285.906982421875,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643509984016,1.6954845705186017e-07,0.0009641814394854,-0.0034934191498905,0.0,0.0,0.0,-0.0056533715687692,60.0,-1.5440293550491333,-0.0,-6.340588498687795e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.047035564435646e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.526980284135787e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.036601891741157e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.526959911454468e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0004519166832324,287.4704895019531,294.1499938964844,284.4854736328125,283.2145080566406,287.9306640625,285.88037109375,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640117641538,1.6558210802486428e-07,0.0009638462215662,-0.0033894763328135,0.0,0.0,0.0,-0.00563370808959,60.0,-1.5821932554244995,-0.0,-6.336128421935427e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.04602711671032e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.525917994324118e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.035817543510348e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.52589834923856e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004518663336057,287.4676513671875,294.1499938964844,284.4193725585937,283.1849060058594,287.9006652832031,285.84991455078125,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639036725275,1.6432194627213908e-07,0.0009637392940931,-0.0033564527984708,0.0,0.0,0.0,-0.0056274589151144,60.0,-1.6256219148635864,-0.0,-6.334711599720323e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.047408821061254e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.527373185846956e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.036892202449962e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.527352813165636e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004519353678915,287.4648132324219,294.1499938964844,284.3537902832031,283.1553649902344,287.870361328125,285.818115234375,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964050355833,1.660388733171203e-07,0.0009638842893764,-0.0034014470875263,0.0,0.0,0.0,-0.0056359702721238,60.0,-1.669137954711914,-0.0,-6.336642144333382e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.056011185748504e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.536431753076612e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.043582445476204e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.536412107991056e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,0.0004523650859482,287.459228515625,294.1499938964844,284.2244873046875,283.0964660644531,287.80877685546875,285.7465515136719,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649662533774,1.767474486769061e-07,0.0009647894767113,-0.003682077396661,0.0,0.0,0.0,-0.0056890593841671,60.0,-1.7562512159347534,-0.0,-6.34868868587546e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.056011185748504e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.536431753076612e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.043582445476204e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.536412107991056e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,0.0004523650859482,287.459228515625,294.1499938964844,284.2244873046875,283.0964660644531,287.80877685546875,285.7465515136719,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649662533774,1.767474486769061e-07,0.0009647894767113,-0.003682077396661,0.0,0.0,0.0,-0.0056890593841671,60.0,-1.7562512159347534,-0.0,-6.34868868587546e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.067766222869976e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.548810339765625e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.052724686218426e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.548790694680064e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004529522848315,287.4536437988281,294.1499938964844,284.0982360839844,283.0381774902344,287.7460632324219,285.6628112792969,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662180673331,1.913832932132209e-07,0.000966026680544,-0.0040656244382262,0.0,0.0,0.0,-0.0057616187259554,60.0,-1.8427515029907229,-0.0,-6.365171856259623e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.067766222869976e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.548810339765625e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.052724686218426e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.548790694680064e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004529522848315,287.4536437988281,294.1499938964844,284.0982360839844,283.0381774902344,287.7460632324219,285.6628112792969,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662180673331,1.913832932132209e-07,0.000966026680544,-0.0040656244382262,0.0,0.0,0.0,-0.0057616187259554,60.0,-1.8427515029907229,-0.0,-6.365171856259623e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.076084825210272e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.55756986513734e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.059195195324719e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.557550947647542e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0004533678584266,287.4481201171875,294.1499938964844,283.9757385253906,282.98077392578125,287.68218994140625,285.5685119628906,286.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671039879322,2.0173871462247922e-07,0.0009669022401794,-0.0043369978666305,0.0,0.0,0.0,-0.0058129583485424,60.0,-1.9269639253616333,-0.0,-6.376846783950897e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.076084825210272e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.55756986513734e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.059195195324719e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.557550947647542e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0004533678584266,287.4481201171875,294.1499938964844,283.9757385253906,282.98077392578125,287.68218994140625,285.5685119628906,286.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671039879322,2.0173871462247922e-07,0.0009669022401794,-0.0043369978666305,0.0,0.0,0.0,-0.0058129583485424,60.0,-1.9269639253616333,-0.0,-6.376846783950897e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.079036681214347e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.560678154230118e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,7.061490759951994e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.56065923674032e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0004535152984317,287.4426574707031,294.1499938964844,283.85760498046875,282.9245910644531,287.6174011230469,285.4692077636719,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674179600551,2.054079430990896e-07,0.0009672125452198,-0.0044331531971693,0.0,0.0,0.0,-0.0058311498723924,60.0,-2.00789213180542,-0.0,-6.380986405929434e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.079036681214347e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.560678154230118e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,7.061490759951994e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.56065923674032e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0004535152984317,287.4426574707031,294.1499938964844,283.85760498046875,282.9245910644531,287.6174011230469,285.4692077636719,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674179600551,2.054079430990896e-07,0.0009672125452198,-0.0044331531971693,0.0,0.0,0.0,-0.0058311498723924,60.0,-2.00789213180542,-0.0,-6.380986405929434e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.078774746740236e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.56040239543654e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,7.061287033138797e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.560383477946743e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0004535022599156,287.43994140625,294.1499938964844,283.8003845214844,282.8970947265625,287.5845947265625,285.4191589355469,286.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673897293396,2.050779528417479e-07,0.0009671846637502,-0.0044245054014027,0.0,0.0,0.0,-0.0058295140042901,60.0,-2.0465149879455566,-0.0,-6.380614081535897e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.078434231923892e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.56004369072616e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,7.061021460685879e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.560024773236364e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.0004534852341748,287.4372253417969,294.1499938964844,283.7445373535156,282.8699951171875,287.5516357421875,285.369140625,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673530585132,2.046495097829393e-07,0.0009671484003774,-0.0044132773764431,0.0,0.0,0.0,-0.0058273896574974,60.0,-2.0845603942871094,-0.0,-6.380130201932843e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.07935027498752e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.56100775511004e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,7.061733776936308e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.560989565216003e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,0.0004535310145001,287.4318542480469,294.1499938964844,283.6371765136719,282.8173217773437,287.4852905273437,285.2683410644531,286.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674499742686,2.057827970247672e-07,0.0009672442101873,-0.004442976322025,0.0,0.0,0.0,-0.00583300832659,60.0,-2.157961845397949,-0.0,-6.381409178857211e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.07935027498752e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.56100775511004e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,7.061733776936308e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.560989565216003e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,0.0004535310145001,287.4318542480469,294.1499938964844,283.6371765136719,282.8173217773437,287.4852905273437,285.2683410644531,286.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674499742686,2.057827970247672e-07,0.0009672442101873,-0.004442976322025,0.0,0.0,0.0,-0.00583300832659,60.0,-2.157961845397949,-0.0,-6.381409178857211e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.082492761081085e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,9.564316860632972e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,7.064177771098912e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.564298670738935e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,0.0004536880005616,287.426513671875,294.1499938964844,283.5361633300781,282.7669677734375,287.418212890625,285.1646728515625,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677841444499,2.096899436310196e-07,0.0009675744222477,-0.0045453663915395,0.0,0.0,0.0,-0.0058523779734969,60.0,-2.2273335456848145,-0.0,-6.38581880707534e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.082492761081085e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,9.564316860632972e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,7.064177771098912e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.564298670738935e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,0.0004536880005616,287.426513671875,294.1499938964844,283.5361633300781,282.7669677734375,287.418212890625,285.1646728515625,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677841444499,2.096899436310196e-07,0.0009675744222477,-0.0045453663915395,0.0,0.0,0.0,-0.0058523779734969,60.0,-2.2273335456848145,-0.0,-6.38581880707534e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.074113768292592e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.555492579238488e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.057660695863888e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.555475116940217e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004532694583758,287.4212646484375,294.1499938964844,283.4422302246094,282.71923828125,287.3507080078125,285.0677795410156,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668911225162,1.9924374328184058e-07,0.0009666918776929,-0.0042716143652796,0.0,0.0,0.0,-0.0058005922473967,60.0,-2.2904741764068604,-0.0,-6.374033034717287e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.074113768292592e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.555492579238488e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.057660695863888e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.555475116940217e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004532694583758,287.4212646484375,294.1499938964844,283.4422302246094,282.71923828125,287.3507080078125,285.0677795410156,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668911225162,1.9924374328184058e-07,0.0009666918776929,-0.0042716143652796,0.0,0.0,0.0,-0.0058005922473967,60.0,-2.2904741764068604,-0.0,-6.374033034717287e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.068250801647082e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.549319656798616e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.053100853227079e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.54930146690458e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004529766156338,287.4179077148437,294.1499938964844,283.3860778808594,282.6902770996094,287.307373046875,285.0102844238281,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662662050686,1.9193582545540266e-07,0.0009660742944106,-0.0040801032446324,0.0,0.0,0.0,-0.0057643624022603,60.0,-2.327921152114868,-0.0,-6.365794291696147e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.065765334526076e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.546701767249031e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.051166903693229e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.546683577354996e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.000452852458693,287.4160461425781,294.1499938964844,283.35595703125,282.674560546875,287.282958984375,284.97906494140625,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660008945502,1.8883611119235866e-07,0.0009658120106905,-0.0039988723583519,0.0,0.0,0.0,-0.0057489941827952,60.0,-2.34814715385437,-0.0,-6.362301263607152e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.062684694072232e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.543457417748868e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,7.048770930850878e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.543439227854832e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.0004526985576376,287.4134521484375,294.1499938964844,283.31591796875,282.6534729003906,287.2490234375,284.93670654296875,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656719630584,1.849944197829245e-07,0.000965486979112,-0.0038981973193585,0.0,0.0,0.0,-0.0057299467734992,60.0,-2.3752453327178955,-0.0,-6.357974058346373e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.059986768988892e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.54061615630053e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,7.046672544674948e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.540598694002256e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.0004525638069026,287.410888671875,294.1499938964844,283.278076171875,282.63330078125,287.2150573730469,284.8964233398437,286.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653844754211,1.816300567725193e-07,0.0009652028093114,-0.0038100306410342,0.0,0.0,0.0,-0.005713268648833,60.0,-2.4004147052764893,-0.0,-6.354184733936563e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.05483539099805e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.535191929899156e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,7.042665674816817e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.535174467600882e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0004523065290413,287.40576171875,294.1499938964844,283.2091979980469,282.5957946777344,287.1471252441406,284.81884765625,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7520555672945193e-07,0.0009646596154198,-0.0036416698712855,0.0,0.0,0.0,-0.0056814174167811,60.0,-2.447399139404297,-0.0,-6.346953540514734e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.05483539099805e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.535191929899156e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,7.042665674816817e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.535174467600882e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0004523065290413,287.40576171875,294.1499938964844,283.2091979980469,282.5957946777344,287.1471252441406,284.81884765625,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7520555672945193e-07,0.0009646596154198,-0.0036416698712855,0.0,0.0,0.0,-0.0056814174167811,60.0,-2.447399139404297,-0.0,-6.346953540514734e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.049913205672055e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.53000781009905e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,7.038837065920234e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.529990347800776e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004520606307778,287.40069580078125,294.1499938964844,283.1499938964844,282.5624389648437,287.07940673828125,284.74676513671875,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096430972917,1.690660411668432e-07,0.0009641406359151,-0.003480777144432,0.0,0.0,0.0,-0.0056509799323976,60.0,-2.488307237625122,-0.0,-6.34004635458041e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.049913205672055e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.53000781009905e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,7.038837065920234e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.529990347800776e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004520606307778,287.40069580078125,294.1499938964844,283.1499938964844,282.5624389648437,287.07940673828125,284.74676513671875,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096430972917,1.690660411668432e-07,0.0009641406359151,-0.003480777144432,0.0,0.0,0.0,-0.0056509799323976,60.0,-2.488307237625122,-0.0,-6.34004635458041e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.045044134836644e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.524880442768335e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.035049929982051e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.524863708065824e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0004518174682743,287.39569091796875,294.1499938964844,283.09649658203125,282.5314636230469,287.0119323730469,284.6798400878906,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637903422117,1.6299364347105438e-07,0.0009636273025535,-0.0033216427545994,0.0,0.0,0.0,-0.0056208749301731,60.0,-2.524275541305542,-0.0,-6.33321874943249e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.045044134836644e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.524880442768335e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.035049929982051e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.524863708065824e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0004518174682743,287.39569091796875,294.1499938964844,283.09649658203125,282.5314636230469,287.0119323730469,284.6798400878906,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637903422117,1.6299364347105438e-07,0.0009636273025535,-0.0033216427545994,0.0,0.0,0.0,-0.0056208749301731,60.0,-2.524275541305542,-0.0,-6.33321874943249e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.04034241102636e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.519929153611884e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.031393033685163e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.519912418909372e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004515826003625,287.3907165527344,294.1499938964844,283.04425048828125,282.5008850097656,286.9447631835937,284.617431640625,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.5712930689915086e-07,0.0009631315479055,-0.0031679610256105,0.0,0.0,0.0,-0.0055918013677001,60.0,-2.5580086708068848,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.04034241102636e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.519929153611884e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.031393033685163e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.519912418909372e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004515826003625,287.3907165527344,294.1499938964844,283.04425048828125,282.5008850097656,286.9447631835937,284.617431640625,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.5712930689915086e-07,0.0009631315479055,-0.0031679610256105,0.0,0.0,0.0,-0.0055918013677001,60.0,-2.5580086708068848,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.038002463057636e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.51746478676796e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.029572589090094e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.517448052065448e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004514657193794,287.38824462890625,294.1499938964844,283.01861572265625,282.4857482910156,286.9112548828125,284.58758544921875,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630388813093,1.5421076682287096e-07,0.0009628846892155,-0.0030914773233234,0.0,0.0,0.0,-0.0055773314088582,60.0,-2.574390649795532,-0.0,-6.323349310832782e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.036986739374696e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.516395948594436e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,7.028783147688955e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.516379213891923e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0004514150205068,287.38580322265625,294.1499938964844,282.9932556152344,282.470703125,286.8778991699219,284.5586853027344,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096293061506,1.529422917201373e-07,0.0009627776453271,-0.0030582349281758,0.0,0.0,0.0,-0.005571044050157,60.0,-2.5905447006225586,-0.0,-6.321924672647583e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.032738307723776e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.511921234661712e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.025478407740593e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.5119044999592e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,0.0004512027953751,287.3809509277344,294.1499938964844,282.9435119628906,282.4408874511719,286.8114013671875,284.50445556640625,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624772355891,1.4764255240606874e-07,0.000962329620961,-0.0029193486552685,0.0,0.0,0.0,-0.0055447691120207,60.0,-2.6219799518585205,-0.0,-6.315973877235592e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.032738307723776e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.511921234661712e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.025478407740593e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.5119044999592e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,0.0004512027953751,287.3809509277344,294.1499938964844,282.9435119628906,282.4408874511719,286.8114013671875,284.50445556640625,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624772355891,1.4764255240606874e-07,0.000962329620961,-0.0029193486552685,0.0,0.0,0.0,-0.0055447691120207,60.0,-2.6219799518585205,-0.0,-6.315973877235592e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
