time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089340,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.02340398170054e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.502091415924951e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,7.018217729637399e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.5020754088182e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0004507365229073,287.3761291503906,294.1499938964844,282.8949584960937,282.4114074707031,286.7452392578125,284.4584655761719,286.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614824084565,1.3600755721654425e-07,0.0009613464353606,-0.0026144380681216,0.0,0.0,0.0,-0.0054870885796844,60.0,-2.6516239643096924,-0.0,-6.302919075551472e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.02340398170054e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.502091415924951e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,7.018217729637399e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.5020754088182e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0004507365229073,287.3761291503906,294.1499938964844,282.8949584960937,282.4114074707031,286.7452392578125,284.4584655761719,286.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614824084565,1.3600755721654425e-07,0.0009613464353606,-0.0026144380681216,0.0,0.0,0.0,-0.0054870885796844,60.0,-2.6516239643096924,-0.0,-6.302919075551472e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.01132807484828e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.489375224802644e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,7.00882519595325e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.489359217695892e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,0.0004501333460211,287.3529663085937,294.1499938964844,282.84765625,282.3822326660156,286.67352294921875,284.4194030761719,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441220365464,1.2936328630530625e-07,0.0010439926991239,-0.0023571082856506,0.0,0.0,0.0,-0.005872402805835,60.0,-2.870882511138916,-0.0,-6.286054343718206e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.01132807484828e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.489375224802644e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,7.00882519595325e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.489359217695892e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,0.0004501333460211,287.3529663085937,294.1499938964844,282.84765625,282.3822326660156,286.67352294921875,284.4194030761719,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441220365464,1.2936328630530625e-07,0.0010439926991239,-0.0023571082856506,0.0,0.0,0.0,-0.005872402805835,60.0,-2.870882511138916,-0.0,-6.286054343718206e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.009465429699048e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.48741362662986e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,7.007376552792266e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.487397619523108e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004500403010752,287.349609375,294.1499938964844,282.8143310546875,282.3614501953125,286.626953125,284.3940124511719,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599963086657,1.186326414881478e-07,0.0009598776814527,-0.0021591042168438,0.0,0.0,0.0,-0.0054009496234357,60.0,-2.754143238067627,-0.0,-6.283450204591645e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.007310291053729e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.485144255449995e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,7.005700172157958e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.485128248343244e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,0.0004499326751101,287.3482971191406,294.1499938964844,282.8015441894531,282.3533935546875,286.608642578125,284.3851013183594,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597660973668,1.1594654125701709e-07,0.0009596501477062,-0.002088711829856,0.0,0.0,0.0,-0.0053876307792961,60.0,-2.741128921508789,-0.0,-6.280442477191174e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.003333980217576e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.480956214247271e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,7.002607162576169e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.480940934736282e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004497340414673,287.34600830078125,294.1499938964844,282.7789306640625,282.3390808105469,286.57623291015625,284.3708801269531,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000955743715167,1.106287754737423e-07,0.0009556330624036,-0.0019529194105416,0.0,0.0,0.0,-0.0053433342836797,60.0,-2.7330305576324463,-0.0,-6.274894559510359e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.003111335914582e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.480721928412096e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,7.002433994784951e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.480706648901104e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.000449722923804,287.34283447265625,294.1499938964844,282.7566223144531,282.3248291015625,286.5472717285156,284.3573303222656,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008429909357801,9.905939890586525e-08,0.0008428918663412,-0.0017614896642044,0.0,0.0,0.0,-0.0047241910360753,60.0,-2.5866527557373047,-0.0,-6.274581210163889e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,4.632441050489433e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,4.878189793089405e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,3.60301673936192e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,4.878181789536029e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0002313994336873,287.3506774902344,294.1499938964844,282.7128601074219,282.2965393066406,286.498779296875,284.3346862792969,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000631898175925,7.558056580592165e-08,0.0006318225641734,-0.0013552751624956,0.0,0.0,0.0,-0.0035381591878831,60.0,-2.151426315307617,-0.0,-1.6611883424388907e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,4.632441050489433e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,4.878189793089405e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,3.60301673936192e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,4.878181789536029e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0002313994336873,287.3506774902344,294.1499938964844,282.7128601074219,282.2965393066406,286.498779296875,284.3346862792969,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000631898175925,7.558056580592165e-08,0.0006318225641734,-0.0013552751624956,0.0,0.0,0.0,-0.0035381591878831,60.0,-2.151426315307617,-0.0,-1.6611883424388907e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.01746388990432e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.495836275164038e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.013597496552393e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.495820995653048e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004504398966673,287.3770751953125,294.1499938964844,282.6703186035156,282.2684936523437,286.4676208496094,284.3536682128906,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.865340659103822e-06,3.273999382713555e-08,3.8326006688294e-06,-0.0008569388883188,0.0,0.0,0.0,-0.0002060749393422,60.0,-1.500696063041687,-0.0,-6.294592225231099e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.01746388990432e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.495836275164038e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.013597496552393e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.495820995653048e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004504398966673,287.3770751953125,294.1499938964844,282.6703186035156,282.2684936523437,286.4676208496094,284.3536682128906,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.865340659103822e-06,3.273999382713555e-08,3.8326006688294e-06,-0.0008569388883188,0.0,0.0,0.0,-0.0002060749393422,60.0,-1.500696063041687,-0.0,-6.294592225231099e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,3.385453601367772e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,3.5650504287332296e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,2.6331359549658373e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,3.565044607967138e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.000169110004208,287.3782958984375,294.1499938964844,282.62890625,282.2406921386719,286.4495544433594,284.345703125,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607437538448,4.511469597900941e-08,0.0003606986429076,-0.0008254178683273,0.0,0.0,0.0,-0.002031952375546,60.0,-1.1943031549453735,-0.0,-8.87222295631318e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,3.385453601367772e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,3.5650504287332296e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,2.6331359549658373e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,3.565044607967138e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.000169110004208,287.3782958984375,294.1499938964844,282.62890625,282.2406921386719,286.4495544433594,284.345703125,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607437538448,4.511469597900941e-08,0.0003606986429076,-0.0008254178683273,0.0,0.0,0.0,-0.002031952375546,60.0,-1.1943031549453735,-0.0,-8.87222295631318e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,3.136783925583586e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,3.303188714198768e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,2.439725722069852e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,3.3031832572305575e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001566884748172,287.38262939453125,294.1499938964844,282.5886535644531,282.21307373046875,286.43609619140625,284.34234619140625,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003328314051032,4.1659216520884e-08,0.0003327897575218,-0.0007624782738275,0.0,0.0,0.0,-0.0018749471055343,60.0,-1.039191484451294,-0.0,-7.616717034863996e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,3.136783925583586e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,3.303188714198768e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,2.439725722069852e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,3.3031832572305575e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001566884748172,287.38262939453125,294.1499938964844,282.5886535644531,282.21307373046875,286.43609619140625,284.34234619140625,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003328314051032,4.1659216520884e-08,0.0003327897575218,-0.0007624782738275,0.0,0.0,0.0,-0.0018749471055343,60.0,-1.039191484451294,-0.0,-7.616717034863996e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,3.089962774538435e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,3.253883551224135e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,2.403309190412984e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,3.253878458053805e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0001543496618978,287.383056640625,294.1499938964844,282.5689697265625,282.1993408203125,286.4296264648437,284.3412475585937,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292479668743,4.117605101328081e-08,0.0003292068140581,-0.0007533582975156,0.0,0.0,0.0,-0.0018545478815212,60.0,-1.0106213092803955,-0.0,-7.3910313425074045e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,3.026874219358433e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,3.187448237440549e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,2.3542401322629303e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,3.187443144270219e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0001511982554802,287.38525390625,294.1499938964844,282.549560546875,282.1856689453125,286.4233093261719,284.34039306640625,286.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003268910513725,4.077253379364265e-08,0.000326850276906,-0.0007451059063896,0.0,0.0,0.0,-0.0018406049348413,60.0,-0.9965039491653442,-0.0,-7.092302301003883e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.912712807301432e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,3.0672308639623225e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,2.2654478016193025e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,3.0672257707919925e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0001454956800444,287.3878479003906,294.1499938964844,282.5115966796875,282.1584167480469,286.41278076171875,284.33660888671875,286.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000306268048007,3.840413498323869e-08,0.0003062296600546,-0.0007034585578367,0.0,0.0,0.0,-0.0017257345607504,60.0,-0.8858790397644043,-0.0,-6.567403509905034e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.912712807301432e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,3.0672308639623225e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,2.2654478016193025e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,3.0672257707919925e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0001454956800444,287.3878479003906,294.1499938964844,282.5115966796875,282.1584167480469,286.41278076171875,284.33660888671875,286.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000306268048007,3.840413498323869e-08,0.0003062296600546,-0.0007034585578367,0.0,0.0,0.0,-0.0017257345607504,60.0,-0.8858790397644043,-0.0,-6.567403509905034e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,2.5700406695250425e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,2.706380109884776e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,1.998924562940374e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,2.706375744310208e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0001283785386476,287.3916931152344,294.1499938964844,282.4747314453125,282.1313171386719,286.40362548828125,284.33770751953125,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002738489129114,3.424776906513216e-08,0.000273814657703,-0.0006265980773605,0.0,0.0,0.0,-0.0015425019664689,60.0,-0.8652474880218506,-0.0,-5.113029555303683e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,2.5700406695250425e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,2.706380109884776e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,1.998924562940374e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,2.706375744310208e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0001283785386476,287.3916931152344,294.1499938964844,282.4747314453125,282.1313171386719,286.40362548828125,284.33770751953125,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002738489129114,3.424776906513216e-08,0.000273814657703,-0.0006265980773605,0.0,0.0,0.0,-0.0015425019664689,60.0,-0.8652474880218506,-0.0,-5.113029555303683e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,1.912626794364769e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,2.0140907508903183e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,1.4876015484333038e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,2.014087476709392e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.55394352786243e-05,287.3949890136719,294.1499938964844,282.4389953613281,282.1043395996094,286.39697265625,284.341064453125,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002244523348053,2.7555646653354412e-08,0.0002244247734779,-0.0005000444944016,0.0,0.0,0.0,-0.0012611108832061,60.0,-0.7652042508125305,-0.0,-2.8317750366824157e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,1.912626794364769e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,2.0140907508903183e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,1.4876015484333038e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,2.014087476709392e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.55394352786243e-05,287.3949890136719,294.1499938964844,282.4389953613281,282.1043395996094,286.39697265625,284.341064453125,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002244523348053,2.7555646653354412e-08,0.0002244247734779,-0.0005000444944016,0.0,0.0,0.0,-0.0012611108832061,60.0,-0.7652042508125305,-0.0,-2.8317750366824157e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,-4.588449519360438e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,-4.83186413475778e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,-3.568801184883341e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,-4.8318564950022846e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,-0.0002292019926244,287.3943176269531,294.1499938964844,282.4112243652344,282.0828552246094,286.3919677734375,284.33758544921875,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004930284339934,3.71953952083004e-08,0.0004929912392981,-0.0004849179822485,0.0,0.0,0.0,-0.002627030480653,60.0,-0.4348245561122894,-0.0,-1.6297837746037658e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,-6.360001134453341e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,-6.697396020172164e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,-4.946677290718071e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,-6.697385106235743e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,-0.0003176944446749,287.3939819335937,294.1499938964844,282.4043884277344,282.0774841308594,286.3907775878906,284.3365173339844,286.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005706861848011,4.0269949153071145e-08,0.0005706459050998,-0.0004880968481302,0.0,0.0,0.0,-0.0030237447936087,60.0,-0.3784199357032776,-0.0,-3.1312112014347804e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.016628609970212e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.494955884292722e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.012947025941685e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.494940604781732e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004503981617745,287.5193176269531,294.1499938964844,282.3874816894531,282.0640869140625,286.38970947265625,284.3802185058594,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0004704727907665,-1.5811686182587437e-08,-0.0004704569873865,-5.474983845488168e-05,0.0,0.0,0.0,0.0023979858960956,60.0,-0.6695098280906677,-0.0,-6.293407750490587e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.68472522799857e-06,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,1.0198494237556588e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.532578820246272e-06,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,1.0198478776146658e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,4.837709275307134e-05,287.5179748535156,294.1499938964844,282.370849609375,282.0507202148437,286.3849792480469,284.37921142578125,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032054569805,1.2906690827207969e-08,0.0001031925494316,-0.0002361390652367,0.0,0.0,0.0,-0.0005813208408653,60.0,-0.5615232586860657,-0.0,-7.26059434796866e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,6.201282303663902e-06,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,6.530257451231591e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,4.823229119210737e-06,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,6.530246992042521e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,3.0976614652900025e-05,287.518798828125,294.1499938964844,282.33837890625,282.0240173339844,286.3843994140625,284.3809509277344,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.607788236578926e-05,8.263736361868723e-09,6.606961687793955e-05,-0.0001511934387963,0.0,0.0,0.0,-0.0003721948596648,60.0,-0.2943643927574157,-0.0,-2.9768748577296833e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,6.201282303663902e-06,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,6.530257451231591e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,4.823229119210737e-06,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,6.530246992042521e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,3.0976614652900025e-05,287.518798828125,294.1499938964844,282.33837890625,282.0240173339844,286.3843994140625,284.3809509277344,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.607788236578926e-05,8.263736361868723e-09,6.606961687793955e-05,-0.0001511934387963,0.0,0.0,0.0,-0.0003721948596648,60.0,-0.2943643927574157,-0.0,-2.9768748577296833e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,4.097751570952823e-06,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,4.315134901844431e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,3.187146148775355e-06,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,4.315128080634167e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,2.0469067749218084e-05,287.5191650390625,294.1499938964844,282.3070068359375,281.9973449707031,286.3841552734375,284.3818054199219,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.366359280538745e-05,5.460597751749674e-09,4.365813219919801e-05,-9.99071344267577e-05,0.0,0.0,0.0,-0.0002459426177665,60.0,-0.1830569058656692,-0.0,-1.2998366272221062e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,4.097751570952823e-06,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,4.315134901844431e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,3.187146148775355e-06,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,4.315128080634167e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,2.0469067749218084e-05,287.5191650390625,294.1499938964844,282.3070068359375,281.9973449707031,286.3841552734375,284.3818054199219,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.366359280538745e-05,5.460597751749674e-09,4.365813219919801e-05,-9.99071344267577e-05,0.0,0.0,0.0,-0.0002459426177665,60.0,-0.1830569058656692,-0.0,-1.2998366272221062e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,2.944654625025578e-06,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,3.100866933891666e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,2.2902913769939914e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,3.100862159044482e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,1.4709124116052408e-05,287.51934814453125,294.1499938964844,282.2767028808594,281.970703125,286.3840637207031,284.3822326660156,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1376741389976814e-05,3.923994018606436e-09,3.137281601084396e-05,-7.179347448982298e-05,0.0,0.0,0.0,-0.000176734814886,60.0,-0.124675877392292,-0.0,-6.712221750637679e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,2.944654625025578e-06,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,3.100866933891666e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,2.2902913769939914e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,3.100862159044482e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,1.4709124116052408e-05,287.51934814453125,294.1499938964844,282.2767028808594,281.970703125,286.3840637207031,284.3822326660156,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1376741389976814e-05,3.923994018606436e-09,3.137281601084396e-05,-7.179347448982298e-05,0.0,0.0,0.0,-0.000176734814886,60.0,-0.124675877392292,-0.0,-6.712221750637679e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.188653297707788e-06,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,2.304760073457146e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,1.7022891825035913e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,2.304756435478339e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,1.0932750228676014e-05,287.5194396972656,294.1499938964844,282.2474365234375,281.9440612792969,286.3840026855469,284.3824462890625,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.332112671865616e-05,2.916554997511866e-09,2.3318209059652872e-05,-5.336136382538825e-05,0.0,0.0,0.0,-0.000131360211526,60.0,-0.0906994864344596,-0.0,-3.708100493327038e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.188653297707788e-06,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,2.304760073457146e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,1.7022891825035913e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,2.304756435478339e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,1.0932750228676014e-05,287.5194396972656,294.1499938964844,282.2474365234375,281.9440612792969,286.3840026855469,284.3824462890625,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.332112671865616e-05,2.916554997511866e-09,2.3318209059652872e-05,-5.336136382538825e-05,0.0,0.0,0.0,-0.000131360211526,60.0,-0.0906994864344596,-0.0,-3.708100493327038e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,1.856411586231843e-06,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,1.9548933778423816e-06,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,1.4438785456150072e-06,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,1.9548901946109254e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.27313794818474e-06,287.5194702148437,294.1499938964844,282.2331848144531,281.9307556152344,286.3840026855469,284.3825378417969,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9780985894612968e-05,2.473824700643945e-09,1.9778512069024146e-05,-4.526109478319995e-05,0.0,0.0,0.0,-0.0001114197657443,60.0,-0.0777578204870224,-0.0,-2.667756120178221e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,1.527966446701612e-06,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,1.6090242525024223e-06,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,1.1884205832757289e-06,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,1.6090216377051547e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.632490451214835e-06,287.5195007324219,294.1499938964844,282.2192077636719,281.9174194335937,286.38397216796875,284.382568359375,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.628126483410597e-05,2.036143476047414e-09,1.62792293849634e-05,-3.725332499016076e-05,0.0,0.0,0.0,-9.170698467642068e-05,60.0,-0.06577630341053,-0.0,-1.80727880577658e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
