time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091620,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.372168392474124e-07,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.869356745184632e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.289478958227846e-07,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.869341965895728e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,4.681581231125165e-06,287.5195007324219,294.1499938964844,282.1920166015625,281.8907165527344,286.38397216796875,284.38262939453125,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.98657378659118e-06,1.2489246303815094e-09,9.985325050365644e-06,-2.2850346795166843e-05,0.0,0.0,0.0,-5.6251054047606885e-05,60.0,-0.0440696738660335,-0.0,-6.799511908378575e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.372168392474124e-07,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.869356745184632e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.289478958227846e-07,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.869341965895728e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,4.681581231125165e-06,287.5195007324219,294.1499938964844,282.1920166015625,281.8907165527344,286.38397216796875,284.38262939453125,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.98657378659118e-06,1.2489246303815094e-09,9.985325050365644e-06,-2.2850346795166843e-05,0.0,0.0,0.0,-5.6251054047606885e-05,60.0,-0.0440696738660335,-0.0,-6.799511908378575e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,4.85385385218251e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,5.111348286845896e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,3.77522695771404e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,5.111339760333067e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,2.424594640615396e-06,287.5194702148437,294.1499938964844,282.1658630371094,281.86395263671875,286.38397216796875,284.3825988769531,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.172093551664148e-06,6.468259261538375e-10,5.171446900931187e-06,-1.1834279575850816e-05,0.0,0.0,0.0,-2.9132701456546783e-05,60.0,-0.0257535688579082,-0.0,-1.823773554052166e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,4.85385385218251e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,5.111348286845896e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,3.77522695771404e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,5.111339760333067e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,2.424594640615396e-06,287.5194702148437,294.1499938964844,282.1658630371094,281.86395263671875,286.38397216796875,284.3825988769531,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.172093551664148e-06,6.468259261538375e-10,5.171446900931187e-06,-1.1834279575850816e-05,0.0,0.0,0.0,-2.9132701456546783e-05,60.0,-0.0257535688579082,-0.0,-1.823773554052166e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.1501902836007505e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.2642568353603565e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.6723735996038158e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.2642532826466777e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.0740620837168535e-06,287.5194091796875,294.1499938964844,282.14068603515625,281.8370666503906,286.38397216796875,284.3825988769531,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2911856376595097e-06,2.8653499017927686e-10,2.290898919454776e-06,-5.242453426035354e-06,0.0,0.0,0.0,-1.290548243559897e-05,60.0,-0.01337680965662,-0.0,-3.5789147795513293e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.1501902836007505e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.2642568353603565e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.6723735996038158e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.2642532826466777e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.0740620837168535e-06,287.5194091796875,294.1499938964844,282.14068603515625,281.8370666503906,286.38397216796875,284.3825988769531,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2911856376595097e-06,2.8653499017927686e-10,2.290898919454776e-06,-5.242453426035354e-06,0.0,0.0,0.0,-1.290548243559897e-05,60.0,-0.01337680965662,-0.0,-3.5789147795513293e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,8.55685939882278e-08,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.010796020447742e-08,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,6.655348272488483e-08,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.010781809593028e-08,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,4.274318143870914e-07,287.5194091796875,294.1499938964844,282.119384765625,281.8133544921875,286.38397216796875,284.3825988769531,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.11812776394072e-07,1.1403018113087524e-10,9.116987484958372e-07,-2.0863049030595e-06,0.0,0.0,0.0,-5.135938408784568e-06,60.0,-0.0069646439515054,-0.0,-5.667954170243684e-14,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.766059439973105e-08,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,8.178044907936055e-08,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,6.04028045358973e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,8.178032118166811e-08,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,3.8792981627011613e-07,287.5194091796875,294.1499938964844,282.1165466308594,281.8100891113281,286.38397216796875,284.3825988769531,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.275468417195952e-07,1.0349189560887595e-10,8.274433298538497e-07,-1.8934969148176608e-06,0.0,0.0,0.0,-4.661298589780927e-06,60.0,-0.0064775459468364,-0.0,-4.6687321028507714e-14,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,4.383630880511191e-08,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,4.6161801492417e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,3.409497395523432e-08,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,4.616173043814342e-08,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,2.189709107369709e-07,287.5194091796875,294.1499938964844,282.1048278808594,281.79656982421875,286.38397216796875,284.3825988769531,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.676357718835789e-07,5.846866046876896e-11,4.675772800055711e-07,-1.0696496701712022e-06,0.0,0.0,0.0,-2.6339548639953136e-06,60.0,-0.0044358945451676,-0.0,-1.4875292770016695e-14,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.189346659520197e-08,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.305490198750704e-08,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.7028284560183238e-08,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.3054866460370252e-08,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.093621335712669e-07,287.5194091796875,294.1499938964844,282.0933837890625,281.7829895019531,286.38397216796875,284.3825988769531,286.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.338440481253201e-07,2.923005240629273e-11,2.3381481639717094e-07,-5.346947204998287e-07,0.0,0.0,0.0,-1.3170792954042554e-06,60.0,-0.0029385164380073,-0.0,-3.710449848304091e-15,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.7888298620150067e-09,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.8837262860671444e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.3913148411148762e-09,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.8837233994872804e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,8.935553630351478e-09,287.5194091796875,294.1499938964844,282.0711975097656,281.7557067871094,286.38397216796875,284.3825988769531,286.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9070837353751813e-08,2.3840807800157293e-12,1.9068453482873338e-08,-4.362957284342883e-08,0.0,0.0,0.0,-1.074222382158041e-07,60.0,-0.0010788149666041,-0.0,-2.477054713708228e-17,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.7888298620150067e-09,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.8837262860671444e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.3913148411148762e-09,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.8837233994872804e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,8.935553630351478e-09,287.5194091796875,294.1499938964844,282.0711975097656,281.7557067871094,286.38397216796875,284.3825988769531,286.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9070837353751813e-08,2.3840807800157293e-12,1.9068453482873338e-08,-4.362957284342883e-08,0.0,0.0,0.0,-1.074222382158041e-07,60.0,-0.0010788149666041,-0.0,-2.477054713708228e-17,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,3.655946656522247e-10,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,3.8498926269170397e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,2.8435195864595636e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,3.849886520690404e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.8262166223692587e-09,287.5194091796875,294.1499938964844,282.04998779296875,281.7282409667969,286.38397216796875,284.3825988769531,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.919660596096719e-09,4.888994482692144e-13,3.919171653876674e-09,-8.952374841442179e-09,0.0,0.0,0.0,-2.207525540143252e-08,60.0,-0.0004826867079827,-0.0,-1.0346590168772534e-18,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,3.655946656522247e-10,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,3.8498926269170397e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,2.8435195864595636e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,3.849886520690404e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.8262166223692587e-09,287.5194091796875,294.1499938964844,282.04998779296875,281.7282409667969,286.38397216796875,284.3825988769531,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.919660596096719e-09,4.888994482692144e-13,3.919171653876674e-09,-8.952374841442179e-09,0.0,0.0,0.0,-2.207525540143252e-08,60.0,-0.0004826867079827,-0.0,-1.0346590168772534e-18,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,8.238031784513211e-11,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,8.675055118700925e-11,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,6.407371161420983e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,8.675041934802508e-11,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,4.115057739007e-10,287.5194091796875,294.1499938964844,282.0292358398437,281.7006530761719,286.38397216796875,284.3825988769531,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.906850812451236e-10,1.1360995423505965e-13,8.905714499185532e-10,-2.0296226921345806e-09,0.0,0.0,0.0,-5.020410753786564e-09,60.0,-0.0002357482007937,-0.0,-5.2534489503661413e-20,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,8.238031784513211e-11,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,8.675055118700925e-11,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,6.407371161420983e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,8.675041934802508e-11,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,4.115057739007e-10,287.5194091796875,294.1499938964844,282.0292358398437,281.7006530761719,286.38397216796875,284.3825988769531,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.906850812451236e-10,1.1360995423505965e-13,8.905714499185532e-10,-2.0296226921345806e-09,0.0,0.0,0.0,-5.020410753786564e-09,60.0,-0.0002357482007937,-0.0,-5.2534489503661413e-20,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.0211320464480487e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.1283520085235708e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.5719947912828935e-11,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.1283487125489664e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.0095949076749378e-10,287.5194091796875,294.1499938964844,282.0083923339844,281.6729431152344,286.38397216796875,284.3825988769531,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1648405290619616e-10,2.964253124101805e-14,2.1645440995143872e-10,-4.961407396031348e-10,0.0,0.0,0.0,-1.236912794411182e-09,60.0,-0.0001192588970297,-0.0,-3.162182638716297e-21,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.0211320464480487e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.1283520085235708e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.5719947912828935e-11,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.1283487125489664e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.0095949076749378e-10,287.5194091796875,294.1499938964844,282.0083923339844,281.6729431152344,286.38397216796875,284.3825988769531,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1648405290619616e-10,2.964253124101805e-14,2.1645440995143872e-10,-4.961407396031348e-10,0.0,0.0,0.0,-1.236912794411182e-09,60.0,-0.0001192588970297,-0.0,-3.162182638716297e-21,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.1512777710331878e-11,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.2123524406604249e-11,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,8.95440058906738e-12,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.2123505324646011e-11,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,5.7508570822095706e-11,287.5194091796875,294.1499938964844,281.9979553222656,281.6590576171875,286.38397216796875,284.3825988769531,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2554386696894682e-10,1.167602815241352e-14,1.2553219574940044e-10,-2.838296264684459e-10,0.0,0.0,0.0,-6.83940015733242e-10,60.0,-9.031788795255125e-05,-0.0,-1.026024653611832e-21,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,6.395987472290754e-12,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,6.735291577936176e-12,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,4.974666945739559e-12,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,6.735280735914451e-12,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,3.194920716875771e-11,287.5194091796875,294.1499938964844,281.98748779296875,281.6451416015625,286.38397216796875,284.3825988769531,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.552466208509243e-11,1.0816814024344756e-14,6.551384434949625e-11,-1.521317238850628e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,-6.87705833115615e-05,-0.0,-3.1667428858371985e-22,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.5350370714123376e-12,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.6164699787046821e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.1939200713143028e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.6164673766194688e-12,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,7.667809096001399e-12,287.5194091796875,294.1499938964844,281.966552734375,281.61724853515625,286.38397216796875,284.3825988769531,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6126938326421758e-11,1.3728101204166859e-15,1.6125564425428784e-11,-3.7789642942653856e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-3.5906876291846856e-05,-0.0,-1.8240437858694656e-23,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.5350370714123376e-12,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.6164699787046821e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.1939200713143028e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.6164673766194688e-12,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,7.667809096001399e-12,287.5194091796875,294.1499938964844,281.966552734375,281.61724853515625,286.38397216796875,284.3825988769531,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6126938326421758e-11,1.3728101204166859e-15,1.6125564425428784e-11,-3.7789642942653856e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-3.5906876291846856e-05,-0.0,-1.8240437858694656e-23,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.945556640625,281.5893249511719,286.38397216796875,284.3825988769531,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.838766536231388e-12,-6.19780294078627e-17,5.838828552595654e-12,-1.0354162839620871e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.945862459251657e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.945556640625,281.5893249511719,286.38397216796875,284.3825988769531,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.838766536231388e-12,-6.19780294078627e-17,5.838828552595654e-12,-1.0354162839620871e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.945862459251657e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.924560546875,281.5613098144531,286.38397216796875,284.3825988769531,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.1100079063908195e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.924560546875,281.5613098144531,286.38397216796875,284.3825988769531,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.1100079063908195e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.9043884277344,281.5343933105469,286.38397216796875,284.3825988769531,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-6.949407634238014e-06,-0.0,-5.066225463738777e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.9035339355469,281.53326416015625,286.38397216796875,284.3825988769531,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-6.776823738618987e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.8930358886719,281.51922607421875,286.38397216796875,284.3825988769531,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-5.629807674267795e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.8825378417969,281.50518798828125,286.38397216796875,284.3825988769531,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362639076430137e-16,0.0,0.0,0.0,0.0,60.0,-4.755205281981034e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.8615417480469,281.4770812988281,286.38397216796875,284.3825988769531,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,2.1278020578135992e-12,-8.59812927422914e-16,-2.1269422854908186e-12,2.656055063388063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.369568503330811e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.8615417480469,281.4770812988281,286.38397216796875,284.3825988769531,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,2.1278020578135992e-12,-8.59812927422914e-16,-2.1269422854908186e-12,2.656055063388063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.369568503330811e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.8406066894531,281.4489440917969,286.38397216796875,284.3825988769531,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-2.588192273833556e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.8406066894531,281.4489440917969,286.38397216796875,284.3825988769531,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-2.588192273833556e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.8197021484375,281.4208068847656,286.38397216796875,284.3825988769531,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-2.1204002678132383e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.8197021484375,281.4208068847656,286.38397216796875,284.3825988769531,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-2.1204002678132383e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7988586425781,281.3926696777344,286.38397216796875,284.3825988769531,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-1.8198411453340668e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7988586425781,281.3926696777344,286.38397216796875,284.3825988769531,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-1.8198411453340668e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7884826660156,281.37860107421875,286.38397216796875,284.3825988769531,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-1.7155027762782993e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
