time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093960,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7781066894531,281.3645324707031,286.38397216796875,284.3825988769531,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638547034545e-16,0.0,0.0,0.0,0.0,60.0,-1.6257608876912857e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7574462890625,281.3363952636719,286.38397216796875,284.3825988769531,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638017638953e-16,0.0,0.0,0.0,0.0,60.0,-1.4639249457104595e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7574462890625,281.3363952636719,286.38397216796875,284.3825988769531,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638017638953e-16,0.0,0.0,0.0,0.0,60.0,-1.4639249457104595e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.73687744140625,281.3083190917969,286.38397216796875,284.3825988769531,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638017638953e-16,0.0,0.0,0.0,0.0,60.0,-1.337247795163421e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.73687744140625,281.3083190917969,286.38397216796875,284.3825988769531,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638017638953e-16,0.0,0.0,0.0,0.0,60.0,-1.337247795163421e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7164001464844,281.2802734375,286.38397216796875,284.3825988769531,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638017638953e-16,0.0,0.0,0.0,0.0,60.0,-1.2320441555857542e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.7164001464844,281.2802734375,286.38397216796875,284.3825988769531,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638017638953e-16,0.0,0.0,0.0,0.0,60.0,-1.2320441555857542e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.69610595703125,281.25225830078125,286.38397216796875,284.3825988769531,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.1278020578135992e-12,-8.59812927422914e-16,-2.1269422854908186e-12,2.656055063388063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.141687448580342e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.69610595703125,281.25225830078125,286.38397216796875,284.3825988769531,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.1278020578135992e-12,-8.59812927422914e-16,-2.1269422854908186e-12,2.656055063388063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.141687448580342e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.6859741210937,281.23828125,286.38397216796875,284.3825988769531,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362638017638953e-16,0.0,0.0,0.0,0.0,60.0,-1.404122758685844e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.6759033203125,281.2243347167969,286.38397216796875,284.3825988769531,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-1.1761313544411678e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.6558837890625,281.1964416503906,286.38397216796875,284.3825988769531,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-7.812920557626057e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.6558837890625,281.1964416503906,286.38397216796875,284.3825988769531,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-7.812920557626057e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.63604736328125,281.16864013671875,286.38397216796875,284.3825988769531,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-5.234337550064083e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.63604736328125,281.16864013671875,286.38397216796875,284.3825988769531,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-5.234337550064083e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.61639404296875,281.14093017578125,286.38397216796875,284.3825988769531,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-3.5683397072716616e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.61639404296875,281.14093017578125,286.38397216796875,284.3825988769531,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-3.5683397072716616e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.596923828125,281.1133117675781,286.38397216796875,284.3825988769531,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-2.496696879461524e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.596923828125,281.1133117675781,286.38397216796875,284.3825988769531,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362637488243361e-16,0.0,0.0,0.0,0.0,60.0,-2.496696879461524e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5872497558594,281.0995178222656,286.38397216796875,284.3825988769531,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636958847769e-16,0.0,0.0,0.0,0.0,60.0,-2.1506407392735127e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5776672363281,281.0857849121094,286.38397216796875,284.3825988769531,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636958847769e-16,0.0,0.0,0.0,0.0,60.0,-1.874515191957471e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5586242675781,281.0583801269531,286.38397216796875,284.3825988769531,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636958847769e-16,0.0,0.0,0.0,0.0,60.0,-1.3947000070402282e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5586242675781,281.0583801269531,286.38397216796875,284.3825988769531,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636958847769e-16,0.0,0.0,0.0,0.0,60.0,-1.3947000070402282e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.53985595703125,281.0310974121094,286.38397216796875,284.3825988769531,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636958847769e-16,0.0,0.0,0.0,0.0,60.0,-1.0845085398614174e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.53985595703125,281.0310974121094,286.38397216796875,284.3825988769531,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636958847769e-16,0.0,0.0,0.0,0.0,60.0,-1.0845085398614174e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5213317871094,281.0039367675781,286.38397216796875,284.3825988769531,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-8.774030675340327e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5213317871094,281.0039367675781,286.38397216796875,284.3825988769531,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-8.774030675340327e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5030517578125,280.9769287109375,286.38397216796875,284.3825988769531,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-7.356969717875472e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.5030517578125,280.9769287109375,286.38397216796875,284.3825988769531,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-7.356969717875472e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.4940185546875,280.9634704589844,286.38397216796875,284.3825988769531,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-6.541754942190892e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.4850769042969,280.9500732421875,286.38397216796875,284.3825988769531,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-6.174908548928215e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.4673767089844,280.9233703613281,286.38397216796875,284.3825988769531,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-5.509073730536329e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.4673767089844,280.9233703613281,286.38397216796875,284.3825988769531,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-5.509073730536329e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,281.45001220703125,280.8968505859375,286.38397216796875,284.3825988769531,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.193202120310161e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,281.45001220703125,280.8968505859375,286.38397216796875,284.3825988769531,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.193202120310161e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,281.4328308105469,280.87030029296875,286.38397216796875,284.3825988769531,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.153317033546045e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,281.4328308105469,280.87030029296875,286.38397216796875,284.3825988769531,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.153317033546045e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.4157409667969,280.8435974121094,286.38397216796875,284.3825988769531,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-3.307607585156802e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.4157409667969,280.8435974121094,286.38397216796875,284.3825988769531,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362636429452177e-16,0.0,0.0,0.0,0.0,60.0,-3.307607585156802e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.4072265625,280.8302001953125,286.38397216796875,284.3825988769531,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-8.602790330769494e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.3987121582031,280.8167419433594,286.38397216796875,284.3825988769531,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.066535151039716e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
