time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.3817749023437,280.7897644042969,286.38397216796875,284.3825988769531,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-7.420387646561721e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.3817749023437,280.7897644042969,286.38397216796875,284.3825988769531,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-7.420387646561721e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.36492919921875,280.7626647949219,286.38397216796875,284.3825988769531,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6855170744966017e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.36492919921875,280.7626647949219,286.38397216796875,284.3825988769531,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6855170744966017e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.3481140136719,280.7354431152344,286.38397216796875,284.3825988769531,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.8286309568793515e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.3481140136719,280.7354431152344,286.38397216796875,284.3825988769531,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.8286309568793515e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.33135986328125,280.7081298828125,286.38397216796875,284.3825988769531,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,9.264753657589608e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.33135986328125,280.7081298828125,286.38397216796875,284.3825988769531,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,9.264753657589608e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.3230285644531,280.6944580078125,286.38397216796875,284.3825988769531,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,2.8093020318920026e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.3146667480469,280.6807556152344,286.38397216796875,284.3825988769531,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634841265401e-16,0.0,0.0,0.0,0.0,60.0,-1.275583031201677e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.29803466796875,280.6533203125,286.38397216796875,284.3825988769531,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634841265401e-16,0.0,0.0,0.0,0.0,60.0,-8.966608220362104e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.29803466796875,280.6533203125,286.38397216796875,284.3825988769531,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634841265401e-16,0.0,0.0,0.0,0.0,60.0,-8.966608220362104e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.28143310546875,280.6258544921875,286.38397216796875,284.3825988769531,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634841265401e-16,0.0,0.0,0.0,0.0,60.0,-1.4080280379857868e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.28143310546875,280.6258544921875,286.38397216796875,284.3825988769531,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634841265401e-16,0.0,0.0,0.0,0.0,60.0,-1.4080280379857868e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.2648620605469,280.5983581542969,286.38397216796875,284.3825988769531,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.7537724488647655e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.2648620605469,280.5983581542969,286.38397216796875,284.3825988769531,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.7537724488647655e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.24835205078125,280.57086181640625,286.38397216796875,284.3825988769531,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-9.551376933814026e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.24835205078125,280.57086181640625,286.38397216796875,284.3825988769531,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-9.551376933814026e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.2400817871094,280.5570983886719,286.38397216796875,284.3825988769531,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1655813977995422e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.2318420410156,280.5433654785156,286.38397216796875,284.3825988769531,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0010651749325916e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.2153625488281,280.515869140625,286.38397216796875,284.3825988769531,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634311869809e-16,0.0,0.0,0.0,0.0,60.0,-7.1607259997108486e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.2153625488281,280.515869140625,286.38397216796875,284.3825988769531,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634311869809e-16,0.0,0.0,0.0,0.0,60.0,-7.1607259997108486e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.1988830566406,280.4884338378906,286.38397216796875,284.3825988769531,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634311869809e-16,0.0,0.0,0.0,0.0,60.0,-1.3185206626076251e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.1988830566406,280.4884338378906,286.38397216796875,284.3825988769531,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362634311869809e-16,0.0,0.0,0.0,0.0,60.0,-1.3185206626076251e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.1824035644531,280.4610595703125,286.38397216796875,284.3825988769531,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.7312537238467485e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.1824035644531,280.4610595703125,286.38397216796875,284.3825988769531,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.7312537238467485e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.1659545898437,280.4337463378906,286.38397216796875,284.3825988769531,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-9.646993930800818e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.1659545898437,280.4337463378906,286.38397216796875,284.3825988769531,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679812702316e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-9.646993930800818e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,281.1577453613281,280.4201354980469,286.38397216796875,284.3825988769531,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.2831464246797e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-8.296424311993178e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.1495056152344,280.4065246582031,286.38397216796875,284.3825988769531,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0918842235696502e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.133056640625,280.37939453125,286.38397216796875,284.3825988769531,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.875723895267583e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.133056640625,280.37939453125,286.38397216796875,284.3825988769531,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.875723895267583e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.1165771484375,280.3523864746094,286.38397216796875,284.3825988769531,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362633253078625e-16,0.0,0.0,0.0,0.0,60.0,-5.833952855027746e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.1165771484375,280.3523864746094,286.38397216796875,284.3825988769531,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362633253078625e-16,0.0,0.0,0.0,0.0,60.0,-5.833952855027746e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.1000671386719,280.3255310058594,286.38397216796875,284.3825988769531,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362633253078625e-16,0.0,0.0,0.0,0.0,60.0,-1.2564049939101096e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.1000671386719,280.3255310058594,286.38397216796875,284.3825988769531,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362633253078625e-16,0.0,0.0,0.0,0.0,60.0,-1.2564049939101096e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.08355712890625,280.2987976074219,286.38397216796875,284.3825988769531,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362633253078625e-16,0.0,0.0,0.0,0.0,60.0,-1.718900239211507e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.08355712890625,280.2987976074219,286.38397216796875,284.3825988769531,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362633253078625e-16,0.0,0.0,0.0,0.0,60.0,-1.718900239211507e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,281.0752868652344,280.2854919433594,286.38397216796875,284.3825988769531,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362632723683033e-16,0.0,0.0,0.0,0.0,60.0,-2.0831577785429545e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,281.0670166015625,280.2722473144531,286.38397216796875,284.3825988769531,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4119943191180937e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
