time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101220,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.6590270996094,279.76531982421875,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-2.725184685914428e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.6590270996094,279.76531982421875,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-2.725184685914428e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.63653564453125,279.7445983886719,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-2.941148125046311e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.63653564453125,279.7445983886719,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-2.941148125046311e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.6141662597656,279.7243957519531,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,1.3934247817815049e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.6141662597656,279.7243957519531,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,1.3934247817815049e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.59197998046875,279.7047119140625,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,2.568768195487792e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.59197998046875,279.7047119140625,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,2.568768195487792e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-5.116790238041128e-13,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-5.38823326234894e-13,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-3.9797334806974964e-13,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-5.388224588731564e-13,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-2.555936582174234e-12,287.5194091796875,294.1499938964844,280.5809936523437,279.6950988769531,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.005726298219383e-12,-2.4748219547116e-16,6.0059739299955775e-12,-5.30990095642947e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.420913915557321e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.570068359375,279.68560791015625,286.38397216796875,284.3825988769531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.533400336484192e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.5484313964844,279.6671142578125,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,4.521708092397603e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.5484313964844,279.6671142578125,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,4.521708092397603e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.5272216796875,279.64923095703125,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.36262901791389e-16,0.0,0.0,0.0,0.0,60.0,1.861216674114985e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.5272216796875,279.64923095703125,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.36262901791389e-16,0.0,0.0,0.0,0.0,60.0,1.861216674114985e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,280.50640869140625,279.6319885253906,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.38416235637851e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,280.50640869140625,279.6319885253906,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.38416235637851e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.48614501953125,279.6154479980469,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362629547309484e-16,0.0,0.0,0.0,0.0,60.0,-5.851509740750771e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.48614501953125,279.6154479980469,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362629547309484e-16,0.0,0.0,0.0,0.0,60.0,-5.851509740750771e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.4761962890625,279.6074523925781,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.36262901791389e-16,0.0,0.0,0.0,0.0,60.0,-1.218625038745813e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.4664306640625,279.5996398925781,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362628488518298e-16,0.0,0.0,0.0,0.0,60.0,-1.770511516951956e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.4473571777344,279.5845642089844,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-2.2157051716931164e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.4473571777344,279.5845642089844,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-2.2157051716931164e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.4289855957031,279.5702514648437,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.4101253327680752e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.4289855957031,279.5702514648437,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.4101253327680752e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.4114074707031,279.5567626953125,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362627959122704e-16,0.0,0.0,0.0,0.0,60.0,-8.447489562968258e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.4114074707031,279.5567626953125,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.833741150741699e-13,-6.557026569692164e-16,5.840298405480896e-13,7.362627959122704e-16,0.0,0.0,0.0,0.0,60.0,-8.447489562968258e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.3946228027344,279.5440979003906,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.5674298992962576e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.558395119020564e-13,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.69411663117447e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.9898667403487482e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.6941122943657813e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.277968291087117e-12,287.5194091796875,294.1499938964844,280.3946228027344,279.5440979003906,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.277208249380997e-13,-5.938679283306724e-16,5.283146966780783e-13,-1.6806842376149156e-12,0.0,0.0,0.0,0.0,60.0,-1.5674298992962576e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0,287.5194091796875,294.1499938964844,280.3865966796875,279.5381164550781,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.238896997825869e-12,-3.89757710816534e-16,3.23928666008666e-12,-4.3360029108874265e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8090362573275343e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,-2.558395119020564e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,-2.69411663117447e-13,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,-1.9898667403487482e-13,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,-2.6941122943657813e-13,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,-1.277968291087117e-12,287.5194091796875,294.1499938964844,280.3787536621094,279.5323181152344,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.294550179541722e-12,-4.51592439455078e-16,3.29500185816678e-12,-2.6545824999973933e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.542524842079729e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.00519337298266e-09,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.0585183840561283e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.818186098518252e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.0585167187215916e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,5.0211372837338786e-09,287.5194091796875,294.1499938964844,280.3638610839844,279.5214233398437,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0715639042757631e-08,1.3425873910885566e-12,1.0714297005165465e-08,-2.4517113672573032e-08,0.0,0.0,0.0,-6.037589628249408e-08,60.0,-5.093997606309131e-05,-0.0,-7.82162217613503e-18,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.00519337298266e-09,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.0585183840561283e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.818186098518252e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.0585167187215916e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,5.0211372837338786e-09,287.5194091796875,294.1499938964844,280.3638610839844,279.5214233398437,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0715639042757631e-08,1.3425873910885566e-12,1.0714297005165465e-08,-2.4517113672573032e-08,0.0,0.0,0.0,-6.037589628249408e-08,60.0,-5.093997606309131e-05,-0.0,-7.82162217613503e-18,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,3.906669210351765e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,4.113915874626173e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,3.03852654148784e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,4.113909657377235e-09,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.951457484494768e-08,287.5194091796875,294.1499938964844,280.3500061035156,279.511474609375,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.169105949358709e-08,5.214918340906705e-12,4.168584410990661e-08,-9.5353534845799e-08,0.0,0.0,0.0,-2.3483880795538425e-07,60.0,-0.0001635363150853,-0.0,-1.1814377167122559e-16,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,3.906669210351765e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,4.113915874626173e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,3.03852654148784e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,4.113909657377235e-09,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.951457484494768e-08,287.5194091796875,294.1499938964844,280.3500061035156,279.511474609375,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.169105949358709e-08,5.214918340906705e-12,4.168584410990661e-08,-9.5353534845799e-08,0.0,0.0,0.0,-2.3483880795538425e-07,60.0,-0.0001635363150853,-0.0,-1.1814377167122559e-16,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.313581017522664e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.807662237903967e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.243910804533016e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.807646250692414e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,4.652315510611516e-08,287.5194091796875,294.1499938964844,280.33856201171875,279.504638671875,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.928587019203405e-08,1.2414900704693643e-11,9.927345701044032e-08,-2.271460886049681e-07,0.0,0.0,0.0,-5.592301022261381e-07,60.0,-0.0003521747421473,-0.0,-6.714767397876964e-16,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.313581017522664e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.807662237903967e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.243910804533016e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.807646250692414e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,4.652315510611516e-08,287.5194091796875,294.1499938964844,280.33856201171875,279.504638671875,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.928587019203405e-08,1.2414900704693643e-11,9.927345701044032e-08,-2.271460886049681e-07,0.0,0.0,0.0,-5.592301022261381e-07,60.0,-0.0003521747421473,-0.0,-6.714767397876964e-16,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.286355910679049e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.354596435021449e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.0005010153690821e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.3545943033932417e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,6.425598826353962e-07,287.5194091796875,294.1499938964844,280.3308410644531,279.5028381347656,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3707184507438797e-06,1.7142112729295886e-10,1.3705470109925957e-06,-3.136327222819091e-06,0.0,0.0,0.0,-7.720795110799372e-06,60.0,-0.0043594152666628,-0.0,-1.2809137160240541e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,1.286355910679049e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,1.354596435021449e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.0005010153690821e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,1.3545943033932417e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,6.425598826353962e-07,287.5194091796875,294.1499938964844,280.3308410644531,279.5028381347656,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3707184507438797e-06,1.7142112729295886e-10,1.3705470109925957e-06,-3.136327222819091e-06,0.0,0.0,0.0,-7.720795110799372e-06,60.0,-0.0043594152666628,-0.0,-1.2809137160240541e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,2.2701253499235466e-07,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,2.390554243447696e-07,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,1.765656492125345e-07,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,2.3905505486254697e-07,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.133971863964689e-06,287.5194091796875,294.1499938964844,280.32830810546875,279.5037536621094,286.38397216796875,284.3825988769531,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.418850044705323e-06,3.025045491877876e-10,2.418547410343308e-06,-5.534649517358048e-06,0.0,0.0,0.0,-1.3624594430439174e-05,60.0,-0.0073658060282468,-0.0,-3.989304817476197e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
