time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103560,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,6.854068033135263e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,7.217673214654496e-07,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,5.330952603799233e-07,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.217661845970724e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,3.423740736252512e-06,287.5194396972656,294.1499938964844,280.32666015625,279.505859375,286.3839416503906,284.3826599121094,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.303163329197559e-06,9.13339126551449e-10,7.3022501965169795e-06,-1.6710569980205037e-05,0.0,0.0,0.0,-4.113631439395249e-05,60.0,-0.0251626186072826,-0.0,-3.6365905946300633e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,1.5466797549379407e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,1.6287302742057364e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,1.2029755680487142e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,1.6287277730953065e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.725967407168355e-06,287.51953125,294.1499938964844,280.3258361816406,279.51336669921875,286.3838806152344,284.3827819824219,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6480333215440623e-05,2.0610473328019907e-09,1.6478272300446406e-05,-3.77090327674523e-05,0.0,0.0,0.0,-9.282831160817297e-05,60.0,-0.0605155937373638,-0.0,-1.8518183514393268e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,1.5466797549379407e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,1.6287302742057364e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,1.2029755680487142e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,1.6287277730953065e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.725967407168355e-06,287.51953125,294.1499938964844,280.3258361816406,279.51336669921875,286.3838806152344,284.3827819824219,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6480333215440623e-05,2.0610473328019907e-09,1.6478272300446406e-05,-3.77090327674523e-05,0.0,0.0,0.0,-9.282831160817297e-05,60.0,-0.0605155937373638,-0.0,-1.8518183514393268e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,3.398106173335691e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,3.578373934942647e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,2.64297659668955e-06,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,3.578368250600761e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,1.6974203390418552e-05,287.51983642578125,294.1499938964844,280.3282165527344,279.525146484375,286.3835754394531,284.3833312988281,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6207718949299306e-05,4.528180053142705e-09,3.620318966568448e-05,-8.284779323730618e-05,0.0,0.0,0.0,-0.0002039462415268,60.0,-0.1329277753829956,-0.0,-8.938639411981697e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,3.398106173335691e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,3.578373934942647e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,2.64297659668955e-06,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,3.578368250600761e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,1.6974203390418552e-05,287.51983642578125,294.1499938964844,280.3282165527344,279.525146484375,286.3835754394531,284.3833312988281,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6207718949299306e-05,4.528180053142705e-09,3.620318966568448e-05,-8.284779323730618e-05,0.0,0.0,0.0,-0.0002039462415268,60.0,-0.1329277753829956,-0.0,-8.938639411981697e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,6.096122433518758e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,6.419518285838421e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,4.7414378059329465e-06,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,6.419508281396702e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,3.045131961698644e-05,287.5205383300781,294.1499938964844,280.3336486816406,279.5408935546875,286.3828430175781,284.3843688964844,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.495582056231797e-05,8.123451245012347e-09,6.494770059362054e-05,-0.0001486270484747,0.0,0.0,0.0,-0.0003658749046735,60.0,-0.2396023124456405,-0.0,-2.8767682680452817e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,6.096122433518758e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,6.419518285838421e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,4.7414378059329465e-06,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,6.419508281396702e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,3.045131961698644e-05,287.5205383300781,294.1499938964844,280.3336486816406,279.5408935546875,286.3828430175781,284.3843688964844,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.495582056231797e-05,8.123451245012347e-09,6.494770059362054e-05,-0.0001486270484747,0.0,0.0,0.0,-0.0003658749046735,60.0,-0.2396023124456405,-0.0,-2.8767682680452817e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.803991815715564e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,1.0324088179913817e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.6253418228589e-06,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,1.0324071809009183e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,4.897285180049949e-05,287.5218200683594,294.1499938964844,280.3419494628906,279.56036376953125,286.3811950683594,284.3858642578125,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044641685439,1.3064407333729378e-08,0.0001044511082,-0.0002390270819887,0.0,0.0,0.0,-0.0005884125712327,60.0,-0.3872518539428711,-0.0,-7.440522642454536e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.803991815715564e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,1.0324088179913817e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.6253418228589e-06,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,1.0324071809009183e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,4.897285180049949e-05,287.5218200683594,294.1499938964844,280.3419494628906,279.56036376953125,286.3811950683594,284.3858642578125,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044641685439,1.3064407333729378e-08,0.0001044511082,-0.0002390270819887,0.0,0.0,0.0,-0.0005884125712327,60.0,-0.3872518539428711,-0.0,-7.440522642454536e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,1.1861141501867678e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,1.2490369044826366e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.225350368069485e-06,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.2490349035942929e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,5.924871584284119e-05,287.5226745605469,294.1499938964844,280.3471374511719,279.5714111328125,286.3800354003906,284.38671875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263837475562,1.580569097825446e-08,0.0001263679441763,-0.0002891817712225,0.0,0.0,0.0,-0.0007118784124031,60.0,-0.4719769060611725,-0.0,-1.0890567336829804e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,1.4005976481712423e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,1.4748986359336412e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,1.0893558282987216e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,1.4748962712474167e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,6.996258889557794e-05,287.5238952636719,294.1499938964844,280.3529968261719,279.5832824707031,286.37799072265625,284.38739013671875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492378069087,1.8663843803778946e-08,0.0001492191513534,-0.0003414745442569,0.0,0.0,0.0,-0.0008406079141423,60.0,-0.5670202970504761,-0.0,-1.5185332991052292e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,1.868933577497956e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,1.968079413927626e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,1.4536178241542077e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,1.96807632164564e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.335687354905532e-05,287.5268859863281,294.1499938964844,280.3665771484375,279.6093444824219,286.3720703125,284.3875732421875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991405588341,2.490473249849856e-08,0.0001991156459553,-0.0004556580679491,0.0,0.0,0.0,-0.0011216939892619,60.0,-0.770536482334137,-0.0,-2.7038662420153514e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,1.868933577497956e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,1.968079413927626e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,1.4536178241542077e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,1.96807632164564e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.335687354905532e-05,287.5268859863281,294.1499938964844,280.3665771484375,279.6093444824219,286.3720703125,284.3875732421875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991405588341,2.490473249849856e-08,0.0001991156459553,-0.0004556580679491,0.0,0.0,0.0,-0.0011216939892619,60.0,-0.770536482334137,-0.0,-2.7038662420153514e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,2.5390450900886208e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,2.673739982128609e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,1.97481676877942e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,2.6737357984529808e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0001268302585231,287.5307312011719,294.1499938964844,280.3825378417969,279.6383056640625,286.361328125,284.3832702636719,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705426595639,3.38343646433259e-08,0.0002705088118091,-0.000619035155978,0.0,0.0,0.0,-0.0015238794730976,60.0,-1.037853717803955,-0.0,-4.990433399854055e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,2.5390450900886208e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,2.673739982128609e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,1.97481676877942e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,2.6737357984529808e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0001268302585231,287.5307312011719,294.1499938964844,280.3825378417969,279.6383056640625,286.361328125,284.3832702636719,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705426595639,3.38343646433259e-08,0.0002705088118091,-0.000619035155978,0.0,0.0,0.0,-0.0015238794730976,60.0,-1.037853717803955,-0.0,-4.990433399854055e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,3.646665936685167e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,3.840119461528957e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,2.8363010642351583e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,3.840113276964985e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.000182158066309,287.5357666015625,294.1499938964844,280.4007263183594,279.6698913574219,286.3388366699219,284.3638000488281,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007670795544,4.9816350156106643e-08,0.0004007172829005,-0.000909010937903,0.0,0.0,0.0,-0.0022555291652679,60.0,-1.4631673097610474,-0.0,-1.0294121999265826e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,3.646665936685167e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,3.840119461528957e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,2.8363010642351583e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,3.840113276964985e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.000182158066309,287.5357666015625,294.1499938964844,280.4007263183594,279.6698913574219,286.3388366699219,284.3638000488281,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007670795544,4.9816350156106643e-08,0.0004007172829005,-0.000909010937903,0.0,0.0,0.0,-0.0022555291652679,60.0,-1.4631673097610474,-0.0,-1.0294121999265826e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.012289228849112e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.490386582911016e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,7.009572436800227e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.490372030995786e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0004501814546529,287.5639038085937,294.1499938964844,280.42095947265625,279.703857421875,286.29034423828125,284.37908935546875,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003913987602572,6.51381313332422e-08,0.0003913336258847,-0.0013212208868935,0.0,0.0,0.0,-0.0023006766568869,60.0,-2.0142507553100586,-0.0,-6.287346110411819e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.012289228849112e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.490386582911016e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,7.009572436800227e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.490372030995786e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0004501814546529,287.5639038085937,294.1499938964844,280.42095947265625,279.703857421875,286.29034423828125,284.37908935546875,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003913987602572,6.51381313332422e-08,0.0003913336258847,-0.0013212208868935,0.0,0.0,0.0,-0.0023006766568869,60.0,-2.0142507553100586,-0.0,-6.287346110411819e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.002394654089585e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.479966684011742e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,7.001875928835943e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.479952132096514e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0004496871843002,287.5587463378906,294.1499938964844,280.4317932128906,279.7216491699219,286.25146484375,284.3486328125,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008532560314051,9.916922039110433e-08,0.0008531569037586,-0.0017541119595989,0.0,0.0,0.0,-0.0047762864269316,60.0,-2.776789665222168,-0.0,-6.27354523885515e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.007093467516825e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,9.484915062785149e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,7.005530642345548e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.48490051086992e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0004499219357967,287.578857421875,294.1499938964844,280.4430847167969,279.7398986816406,286.2164001464844,284.3106994628906,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795551886782,1.1761767382267865e-07,0.0009794376092031,-0.0021128600928932,0.0,0.0,0.0,-0.0054946690797805,60.0,-3.0010082721710205,-0.0,-6.280092179622443e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.02989850146696e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,9.50892936089076e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.023267971817404e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,9.508914808975533e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004510610888246,287.5731811523437,294.1499938964844,280.4669494628906,279.7777709960937,286.1190185546875,284.207763671875,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.4403649117866737e-07,0.0009620239143259,-0.0028248480521142,0.0,0.0,0.0,-0.0055268877185881,60.0,-4.042745590209961,-0.0,-6.311926625812704e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.02989850146696e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,9.50892936089076e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.023267971817404e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,9.508914808975533e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004510610888246,287.5731811523437,294.1499938964844,280.4669494628906,279.7777709960937,286.1190185546875,284.207763671875,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.4403649117866737e-07,0.0009620239143259,-0.0028248480521142,0.0,0.0,0.0,-0.0055268877185881,60.0,-4.042745590209961,-0.0,-6.311926625812704e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.05152555787936e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,9.531703835818917e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,7.040088530629873e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.53169001149945e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004521414230111,287.5675048828125,294.1499938964844,280.4924011230469,279.8171691894531,286.0228881835937,284.0588073730469,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644721867516,1.709729247068026e-07,0.0009643012308515,-0.0035307493526488,0.0,0.0,0.0,-0.0056604305282235,60.0,-4.212382793426514,-0.0,-6.342191483099668e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.05152555787936e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,9.531703835818917e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,7.040088530629873e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.53169001149945e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004521414230111,287.5675048828125,294.1499938964844,280.4924011230469,279.8171691894531,286.0228881835937,284.0588073730469,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644721867516,1.709729247068026e-07,0.0009643012308515,-0.0035307493526488,0.0,0.0,0.0,-0.0056604305282235,60.0,-4.212382793426514,-0.0,-6.342191483099668e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.06135028344579e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.542049519950524e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,7.047729741316289e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.542034968035296e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004526321718003,287.5618591308594,294.1499938964844,280.51922607421875,279.8578491210937,285.9289245605469,283.88775634765625,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655187022872,1.832056000239391e-07,0.0009653354645706,-0.0038513196632266,0.0,0.0,0.0,-0.0057210768572986,60.0,-4.223862648010254,-0.0,-6.355958959147756e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.06135028344579e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.542049519950524e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,7.047729741316289e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.542034968035296e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004526321718003,287.5618591308594,294.1499938964844,280.51922607421875,279.8578491210937,285.9289245605469,283.88775634765625,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655187022872,1.832056000239391e-07,0.0009653354645706,-0.0038513196632266,0.0,0.0,0.0,-0.0057210768572986,60.0,-4.223862648010254,-0.0,-6.355958959147756e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.065451740752906e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.546367800794542e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.050919521134347e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.546353976475076e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004528370627667,287.55621337890625,294.1499938964844,280.5473022460937,279.8995361328125,285.8370666503906,283.7152099609375,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965955434367,1.8830907322353601e-07,0.000965767132584,-0.0039850613102316,0.0,0.0,0.0,-0.005746379494667,60.0,-4.214035987854004,-0.0,-6.361707960422791e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.065451740752906e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.546367800794542e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.050919521134347e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.546353976475076e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004528370627667,287.55621337890625,294.1499938964844,280.5473022460937,279.8995361328125,285.8370666503906,283.7152099609375,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965955434367,1.8830907322353601e-07,0.000965767132584,-0.0039850613102316,0.0,0.0,0.0,-0.005746379494667,60.0,-4.214035987854004,-0.0,-6.361707960422791e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.06552595552057e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.546446381136776e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,7.050977001199499e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.546432556817308e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.000452840788057,287.5533752441406,294.1499938964844,280.5617370605469,279.920654296875,285.7919006347656,283.6322021484375,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631177783,1.8839877213849842e-07,0.0009657747577875,-0.00398741196841,0.0,0.0,0.0,-0.0057468242011964,60.0,-4.206107139587402,-0.0,-6.361808857491269e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.065688936971128e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.54661809373647e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.051104330457747e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.546604269417004e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004528489662334,287.5505676269531,294.1499938964844,280.5764465332031,279.9419250488281,285.74725341796875,283.55157470703125,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.885995999373336e-07,0.0009657916962169,-0.0039926748722791,0.0,0.0,0.0,-0.0057478197850286,60.0,-4.197244167327881,-0.0,-6.362034810081242e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.072839020518586e-05,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.554147254675628e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,7.056665344862267e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.55413415795192e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0004532061284407,287.5449523925781,294.1499938964844,280.6064758300781,279.9847717285156,285.6593017578125,283.3912658691406,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966741295997,1.975010945898248e-07,0.0009665437974035,-0.0042259474284946,0.0,0.0,0.0,-0.0057919486425817,60.0,-4.179490566253662,-0.0,-6.372067673510173e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.072839020518586e-05,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.554147254675628e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,7.056665344862267e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.55413415795192e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0004532061284407,287.5449523925781,294.1499938964844,280.6064758300781,279.9847717285156,285.6593017578125,283.3912658691406,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966741295997,1.975010945898248e-07,0.0009665437974035,-0.0042259474284946,0.0,0.0,0.0,-0.0057919486425817,60.0,-4.179490566253662,-0.0,-6.372067673510173e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,9.100135503103957e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.58289165282622e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.077895861584693e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.582878556102514e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0004545696428976,287.5393371582031,294.1499938964844,280.63726806640625,280.02783203125,285.57330322265625,283.21014404296875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696486522443,2.3149996764004762e-07,0.0009694171021692,-0.0051169139333069,0.0,0.0,0.0,-0.0059604998677968,60.0,-4.167174816131592,-0.0,-6.410461139694236e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,9.100135503103957e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.58289165282622e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.077895861584693e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.582878556102514e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0004545696428976,287.5393371582031,294.1499938964844,280.63726806640625,280.02783203125,285.57330322265625,283.21014404296875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696486522443,2.3149996764004762e-07,0.0009694171021692,-0.0051169139333069,0.0,0.0,0.0,-0.0059604998677968,60.0,-4.167174816131592,-0.0,-6.410461139694236e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.146572119789198e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.631791181163862e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.114012987585738e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.631778084440155e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0004568892472889,287.5337219238281,294.1499938964844,280.66864013671875,280.0707702636719,285.4888610839844,282.9889831542969,286.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.893428074912663e-07,0.0009743062546476,-0.0066327014937996,0.0,0.0,0.0,-0.0062472629360854,60.0,-4.1625823974609375,-0.0,-6.476044234204893e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.146572119789198e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.631791181163862e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.114012987585738e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.631778084440155e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0004568892472889,287.5337219238281,294.1499938964844,280.66864013671875,280.0707702636719,285.4888610839844,282.9889831542969,286.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.893428074912663e-07,0.0009743062546476,-0.0066327014937996,0.0,0.0,0.0,-0.0062472629360854,60.0,-4.1625823974609375,-0.0,-6.476044234204893e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.195641905535012e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.683464304544032e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.152178295655176e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.683451207820326e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004593404009938,287.528076171875,294.1499938964844,280.700439453125,280.1133117675781,285.4059753417969,282.73345947265625,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798237588256,3.504669905396441e-07,0.0009794732322916,-0.0082344273105263,0.0,0.0,0.0,-0.0065502957440912,60.0,-4.161933898925781,-0.0,-6.545710107275228e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
