time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105840,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.195641905535012e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.683464304544032e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.152178295655176e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.683451207820326e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004593404009938,287.528076171875,294.1499938964844,280.700439453125,280.1133117675781,285.4059753417969,282.73345947265625,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798237588256,3.504669905396441e-07,0.0009794732322916,-0.0082344273105263,0.0,0.0,0.0,-0.0065502957440912,60.0,-4.161933898925781,-0.0,-6.545710107275228e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.217164188157768e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.706128184916452e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.168918091338128e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.706115088192746e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004604154964908,287.5252685546875,294.1499938964844,280.7164306640625,280.1343688964844,285.3651428222656,282.6001281738281,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.772759100684198e-07,0.0009817398386076,-0.0089369211345911,0.0,0.0,0.0,-0.006683207117021,60.0,-4.161255359649658,-0.0,-6.57638281609252e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.237524500349537e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.727568976813929e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.184753485489637e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.727555880090222e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0004614325298462,287.5224304199219,294.1499938964844,280.73248291015625,280.1552429199219,285.3247375488281,282.46661376953125,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026373972010333e-07,0.000983883626759,-0.0096014756709337,0.0,0.0,0.0,-0.006808940321207,60.0,-4.159923076629639,-0.0,-6.605466040809915e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.285844134865329e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.778451203601436e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.222335261758417e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.778438106877728e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0004638461687136,287.51678466796875,294.1499938964844,280.7646179199219,280.1962280273437,285.244873046875,282.20263671875,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894337272271,4.628266196959885e-07,0.0009889709763228,-0.0111785791814327,0.0,0.0,0.0,-0.0071073351427912,60.0,-4.157703876495361,-0.0,-6.674743247003789e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.285844134865329e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.778451203601436e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.222335261758417e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.778438106877728e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0004638461687136,287.51678466796875,294.1499938964844,280.7646179199219,280.1962280273437,285.244873046875,282.20263671875,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894337272271,4.628266196959885e-07,0.0009889709763228,-0.0111785791814327,0.0,0.0,0.0,-0.0071073351427912,60.0,-4.157703876495361,-0.0,-6.674743247003789e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.312872134614736e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.806913294596598e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.243356958497316e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.806900197872892e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004651963245123,287.5111389160156,294.1499938964844,280.7966613769531,280.2359924316406,285.1668701171875,281.960693359375,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923155885189,4.964926461070718e-07,0.0009918190771713,-0.0120606739073991,0.0,0.0,0.0,-0.0072742509655654,60.0,-4.153314590454102,-0.0,-6.71364972504307e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.312872134614736e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.806913294596598e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.243356958497316e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.806900197872892e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004651963245123,287.5111389160156,294.1499938964844,280.7966613769531,280.2359924316406,285.1668701171875,281.960693359375,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923155885189,4.964926461070718e-07,0.0009918190771713,-0.0120606739073991,0.0,0.0,0.0,-0.0072742509655654,60.0,-4.153314590454102,-0.0,-6.71364972504307e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.308764128945768e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.802587737794966e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,7.240162085508928e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.80257464107126e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,0.0004649911425076,287.5054931640625,294.1499938964844,280.8284606933594,280.2742614746094,285.0906677246094,281.7643737792969,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.913695192954037e-07,0.0009913855465129,-0.0119264423847198,0.0,0.0,0.0,-0.0072488500736653,60.0,-4.134177684783936,-0.0,-6.707721666998624e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.308764128945768e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.802587737794966e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,7.240162085508928e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.80257464107126e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,0.0004649911425076,287.5054931640625,294.1499938964844,280.8284606933594,280.2742614746094,285.0906677246094,281.7643737792969,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.913695192954037e-07,0.0009913855465129,-0.0119264423847198,0.0,0.0,0.0,-0.0072488500736653,60.0,-4.134177684783936,-0.0,-6.707721666998624e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.304603736381978e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.798205428523944e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.236925739562139e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.798193059396e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,0.0004647832829505,287.4999084472656,294.1499938964844,280.85986328125,280.310791015625,285.01629638671875,281.60577392578125,286.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.861804541178572e-07,0.0009909471264109,-0.011790482327342,0.0,0.0,0.0,-0.0072231255471706,60.0,-4.1114821434021,-0.0,-6.701720423052393e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.304603736381978e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.798205428523944e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.236925739562139e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.798193059396e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,0.0004647832829505,287.4999084472656,294.1499938964844,280.85986328125,280.310791015625,285.01629638671875,281.60577392578125,286.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.861804541178572e-07,0.0009909471264109,-0.011790482327342,0.0,0.0,0.0,-0.0072231255471706,60.0,-4.1114821434021,-0.0,-6.701720423052393e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.29961825022474e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.79295582510531e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,7.23304838174954e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.792943455977364e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0004645342996809,287.4971008300781,294.1499938964844,280.8753662109375,280.32830810546875,284.9799499511719,281.54217529296875,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.799674684363708e-07,0.0009904219768941,-0.0116276945918798,0.0,0.0,0.0,-0.0071923239156603,60.0,-4.098928928375244,-0.0,-6.69453825707933e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.292968024965376e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.785952715901658e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,7.227875175885856e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.785940346773714e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0004642020794562,287.49432373046875,294.1499938964844,280.8907165527344,280.3452453613281,284.9440612792969,281.4865417480469,286.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.716797263881745e-07,0.0009897215059027,-0.0114105427637696,0.0,0.0,0.0,-0.007151236757636,60.0,-4.0857343673706055,-0.0,-6.684962983172228e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.27740111364983e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,9.769559983396904e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,7.215767982415855e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.76954761426896e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0004634245124179,287.48876953125,294.1499938964844,280.9208068847656,280.3773803710937,284.8737487792969,281.3959350585937,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.522819097019237e-07,0.00098808191251,-0.0109022855758667,0.0,0.0,0.0,-0.0070550693199038,60.0,-4.058095932006836,-0.0,-6.662580176453048e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.27740111364983e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,9.769559983396904e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,7.215767982415855e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.76954761426896e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0004634245124179,287.48876953125,294.1499938964844,280.9208068847656,280.3773803710937,284.8737487792969,281.3959350585937,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.522819097019237e-07,0.00098808191251,-0.0109022855758667,0.0,0.0,0.0,-0.0070550693199038,60.0,-4.058095932006836,-0.0,-6.662580176453048e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.263064566766845e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.754462371347472e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,7.204616849776357e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.75445072981529e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0004627083835657,287.4832458496094,294.1499938964844,280.95001220703125,280.40692138671875,284.8051452636719,281.32586669921875,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344159663105529e-07,0.0009865715401247,-0.0104341590777039,0.0,0.0,0.0,-0.0069664954207837,60.0,-4.030470371246338,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.263064566766845e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.754462371347472e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,7.204616849776357e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.75445072981529e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0004627083835657,287.4832458496094,294.1499938964844,280.95001220703125,280.40692138671875,284.8051452636719,281.32586669921875,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344159663105529e-07,0.0009865715401247,-0.0104341590777039,0.0,0.0,0.0,-0.0069664954207837,60.0,-4.030470371246338,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.25373751670122e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.744641283759849e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.197362720035017e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.744628914631905e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004622424894478,287.477783203125,294.1499938964844,280.9794311523437,280.434814453125,284.7383117675781,281.27294921875,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.227919987442874e-07,0.0009855886455625,-0.0101295821368694,0.0,0.0,0.0,-0.0069088665768504,60.0,-4.004229068756104,-0.0,-6.628623339111074e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.25373751670122e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.744641283759849e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.197362720035017e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.744628914631905e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004622424894478,287.477783203125,294.1499938964844,280.9794311523437,280.434814453125,284.7383117675781,281.27294921875,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.227919987442874e-07,0.0009855886455625,-0.0101295821368694,0.0,0.0,0.0,-0.0069088665768504,60.0,-4.004229068756104,-0.0,-6.628623339111074e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.250162838725372e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.740876703290267e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,7.194581849034876e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.740865061758086e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004620639374479,287.4723205566406,294.1499938964844,281.0102844238281,280.4623413085937,284.6732788085937,281.2334899902344,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.1833348518594004e-07,0.0009852115763351,-0.0100127570331096,0.0,0.0,0.0,-0.0068867616355419,60.0,-3.9796860218048096,-0.0,-6.623496773272565e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.250162838725372e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.740876703290267e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,7.194581849034876e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.740865061758086e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004620639374479,287.4723205566406,294.1499938964844,281.0102844238281,280.4623413085937,284.6732788085937,281.2334899902344,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.1833348518594004e-07,0.0009852115763351,-0.0100127570331096,0.0,0.0,0.0,-0.0068867616355419,60.0,-3.9796860218048096,-0.0,-6.623496773272565e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,9.25021813600324e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.74093418335542e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.194624777184799e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.740922541823238e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004620667023118,287.4696044921875,294.1499938964844,281.0262145996094,280.4759521484375,284.6414489746094,281.218017578125,286.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856356773525,4.1839948039523733e-07,0.0009852172806859,-0.0100144855678081,0.0,0.0,0.0,-0.0068870894610881,60.0,-3.967939615249634,-0.0,-6.62357280134529e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.251565643353388e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.742352995090188e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,7.195672515081242e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.742341353558004e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0004621340194717,287.4668884277344,294.1499938964844,281.0424499511719,280.489501953125,284.6100158691406,281.204833984375,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857789846137,4.2007550860034826e-07,0.0009853588417172,-0.0100584020838141,0.0,0.0,0.0,-0.0068953982554376,60.0,-3.9564950466156006,-0.0,-6.625499793244671e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.258108912035824e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.749243326950818e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,7.200762047432363e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.749232413014396e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0004624608845915,287.4614562988281,294.1499938964844,281.07586669921875,280.5162658691406,284.5483703613281,281.18475341796875,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282219947526756e-07,0.0009860473219305,-0.0102718621492385,0.0,0.0,0.0,-0.0069357845932245,60.0,-3.93454909324646,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.258108912035824e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.749243326950818e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,7.200762047432363e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.749232413014396e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0004624608845915,287.4614562988281,294.1499938964844,281.07586669921875,280.5162658691406,284.5483703613281,281.18475341796875,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282219947526756e-07,0.0009860473219305,-0.0102718621492385,0.0,0.0,0.0,-0.0069357845932245,60.0,-3.93454909324646,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.268432040698826e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.76011433522217e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.208791066659614e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,9.760102693689988e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004629765462595,287.4560546875,294.1499938964844,281.1103820800781,280.542724609375,284.4882202148437,281.1717834472656,286.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4107702024120964e-07,0.0009871337097138,-0.0106086945161223,0.0,0.0,0.0,-0.0069995145313441,60.0,-3.9135897159576416,-0.0,-6.64966748331608e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.268432040698826e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.76011433522217e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.208791066659614e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,9.760102693689988e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004629765462595,287.4560546875,294.1499938964844,281.1103820800781,280.542724609375,284.4882202148437,281.1717834472656,286.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4107702024120964e-07,0.0009871337097138,-0.0106086945161223,0.0,0.0,0.0,-0.0069995145313441,60.0,-3.9135897159576416,-0.0,-6.64966748331608e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.278026118408889e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.770217002369463e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,7.21625256119296e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.770206088433042e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004634557990357,287.45068359375,294.1499938964844,281.1459045410156,280.5688171386719,284.4297180175781,281.1661376953125,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530243131739553e-07,0.0009881439618766,-0.0109217381104826,0.0,0.0,0.0,-0.0070587466470897,60.0,-3.89249324798584,-0.0,-6.663435669906903e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.278026118408889e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.770217002369463e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,7.21625256119296e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.770206088433042e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004634557990357,287.45068359375,294.1499938964844,281.1459045410156,280.5688171386719,284.4297180175781,281.1661376953125,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530243131739553e-07,0.0009881439618766,-0.0109217381104826,0.0,0.0,0.0,-0.0070587466470897,60.0,-3.89249324798584,-0.0,-6.663435669906903e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.280603262595832e-05,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.772930934559554e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.218257087515667e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.772920020623133e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0004635845543816,287.4476928710937,294.1499938964844,281.1661682128906,280.5832824707031,284.3977966308594,281.1661682128906,286.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888717904686,4.562325557344593e-07,0.0009884155588224,-0.01100580021739,0.0,0.0,0.0,-0.0070746541023254,60.0,-3.8798141479492174,-0.0,-6.667135465932006e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.280475933337584e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.772797056939452e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,7.218158134492114e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.77278541540727e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004635781806427,287.4453125,294.1499938964844,281.182373046875,280.5946350097656,284.3729248046875,281.1673889160156,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.560714330636985e-07,0.0009884015889838,-0.0110015794634819,0.0,0.0,0.0,-0.0070738536305725,60.0,-3.8690052032470703,-0.0,-6.666950014277975e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.278116340283304e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.770312317414208e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.216323137981817e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.770301403477788e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0004634603392332,287.4426574707031,294.1499938964844,281.200927734375,280.607421875,284.3451843261719,281.1703186035156,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886062471196,4.531298714027799e-07,0.000988153158687,-0.0109245041385293,0.0,0.0,0.0,-0.0070592709816992,60.0,-3.855719566345215,-0.0,-6.663557883257455e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.276404307456688e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.768509335117416e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.214991637738422e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.768498421180992e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,0.0004633748030755,287.4399719238281,294.1499938964844,281.2196655273437,280.6201477050781,284.3177490234375,281.174072265625,286.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884238243103,4.509947473252396e-07,0.0009879728313535,-0.0108685595914721,0.0,0.0,0.0,-0.0070486865006387,60.0,-3.8420779705047607,-0.0,-6.661095852678045e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.263942774850876e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.755386417964472e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,7.205298607004806e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.755375504028052e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0004627523303497,287.4346618652344,294.1499938964844,281.2576904296875,280.6453857421875,284.2642822265625,281.1855773925781,286.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870963403955,4.354656368832366e-07,0.0009866608306765,-0.0104616619646549,0.0,0.0,0.0,-0.0069717024452984,60.0,-3.812351703643799,-0.0,-6.643205807677077e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.263942774850876e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.755386417964472e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,7.205298607004806e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.755375504028052e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0004627523303497,287.4346618652344,294.1499938964844,281.2576904296875,280.6453857421875,284.2642822265625,281.1855773925781,286.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870963403955,4.354656368832366e-07,0.0009866608306765,-0.0104616619646549,0.0,0.0,0.0,-0.0069717024452984,60.0,-3.812351703643799,-0.0,-6.643205807677077e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.209472773363814e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.698026406113058e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.1629328886047e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.698015492176636e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004600314423441,287.4294128417969,294.1499938964844,281.2963256835937,280.6703796386719,284.21258544921875,281.1986389160156,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.67603917084125e-07,0.0009809248149394,-0.0086834775283932,0.0,0.0,0.0,-0.0066352696157991,60.0,-3.769588947296143,-0.0,-6.565308297012963e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.209472773363814e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.698026406113058e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.1629328886047e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.698015492176636e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004600314423441,287.4294128417969,294.1499938964844,281.2963256835937,280.6703796386719,284.21258544921875,281.1986389160156,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.67603917084125e-07,0.0009809248149394,-0.0086834775283932,0.0,0.0,0.0,-0.0066352696157991,60.0,-3.769588947296143,-0.0,-6.565308297012963e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.166355448542164e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.652621520217508e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,7.129397272365168e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.652611333876848e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004578776715788,287.4241943359375,294.1499938964844,281.33551025390625,280.69512939453125,284.1626281738281,281.2124328613281,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.138857778139937e-07,0.0009763839188963,-0.0072758407332003,0.0,0.0,0.0,-0.006368953268975,60.0,-3.7243192195892334,-0.0,-6.503972116433944e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.166355448542164e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.652621520217508e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,7.129397272365168e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.652611333876848e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004578776715788,287.4241943359375,294.1499938964844,281.33551025390625,280.69512939453125,284.1626281738281,281.2124328613281,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.138857778139937e-07,0.0009763839188963,-0.0072758407332003,0.0,0.0,0.0,-0.006368953268975,60.0,-3.7243192195892334,-0.0,-6.503972116433944e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
