time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108180,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.13800613489002e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.622768993722276e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.107347482815385e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.622758079785854e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0004564615665003,287.4212951660156,294.1499938964844,281.3575744628906,280.7088623046875,284.1355895996094,281.2198486328125,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736771462485,2.785674269034644e-07,0.0009733985643833,-0.0063503296114504,0.0,0.0,0.0,-0.0061938581056892,60.0,-3.698134183883667,-0.0,-6.46380087232501e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.114431304624304e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.59794342634268e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.089012069627643e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.59793324000202e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004552839673124,287.4190368652344,294.1499938964844,281.3751220703125,280.7196960449219,284.1145935058594,281.22528076171875,286.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.491973702944961e-07,0.0009709158912301,-0.0055806804448366,0.0,0.0,0.0,-0.0060482514090836,60.0,-3.6768856048583984,-0.0,-6.430490628872576e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.089626837521791e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.571822738507764e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.069719140417874e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.571812552167104e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.0004540449590422,287.4164733886719,294.1499938964844,281.3950500488281,280.7318725585937,284.0912475585937,281.2308959960937,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685218101367,2.1829507090842529e-07,0.0009683034732006,-0.0047708684578537,0.0,0.0,0.0,-0.0058950479142367,60.0,-3.6528029441833496,-0.0,-6.395535478986858e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.07018838915974e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.55135328695178e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.054600428091362e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.55134310061112e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,0.0004530739388428,287.4139404296875,294.1499938964844,281.4150695800781,280.7440490722656,284.0682983398437,281.23590087890625,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.9407725915243645e-07,0.0009662557858973,-0.0041362210176885,0.0,0.0,0.0,-0.005774981342256,60.0,-3.6296701431274414,-0.0,-6.368208005369524e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.051128290593624e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.531281830277294e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.039775664452463e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.531272371532395e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004521218943409,287.4088439941406,294.1499938964844,281.45526123046875,280.76824951171875,284.02362060546875,281.245361328125,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964418053627,1.7032957089213596e-07,0.0009642476798035,-0.0035138889215886,0.0,0.0,0.0,-0.0056572454050183,60.0,-3.5894594192504883,-0.0,-6.34146744005193e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.051128290593624e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.531281830277294e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.039775664452463e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.531272371532395e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004521218943409,287.4088439941406,294.1499938964844,281.45526123046875,280.76824951171875,284.02362060546875,281.245361328125,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964418053627,1.7032957089213596e-07,0.0009642476798035,-0.0035138889215886,0.0,0.0,0.0,-0.0056572454050183,60.0,-3.5894594192504883,-0.0,-6.34146744005193e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.048098581843078e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.528091322863474e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.03741898178123e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.528081136522816e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004519705544225,287.40380859375,294.1499938964844,281.4955749511719,280.79229736328125,283.98046875,281.2555847167969,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665508904125091e-07,0.0009639278869144,-0.0034148646518588,0.0,0.0,0.0,-0.0056385099887847,60.0,-3.556455135345459,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.048098581843078e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.528091322863474e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.03741898178123e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.528081136522816e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004519705544225,287.40380859375,294.1499938964844,281.4955749511719,280.79229736328125,283.98046875,281.2555847167969,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665508904125091e-07,0.0009639278869144,-0.0034148646518588,0.0,0.0,0.0,-0.0056385099887847,60.0,-3.556455135345459,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.044861508300528e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.524681809125468e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.03490077285096e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.52467235038057e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004518088244367,287.3987731933594,294.1499938964844,281.5359191894531,280.8162536621094,283.9386901855469,281.2667541503906,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625139134375786e-07,0.0009635869064368,-0.0033090708311647,0.0,0.0,0.0,-0.0056184972636401,60.0,-3.5261483192443848,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.044861508300528e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.524681809125468e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.03490077285096e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.52467235038057e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004518088244367,287.3987731933594,294.1499938964844,281.5359191894531,280.8162536621094,283.9386901855469,281.2667541503906,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625139134375786e-07,0.0009635869064368,-0.0033090708311647,0.0,0.0,0.0,-0.0056184972636401,60.0,-3.5261483192443848,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.03525433386676e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.514565317658707e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,7.027428364381194e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.514555858913808e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0004513289604801,287.393798828125,294.1499938964844,281.57623291015625,280.8401184082031,283.8982849121094,281.27783203125,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.5054203572617553e-07,0.0009625749662518,-0.0029953331686556,0.0,0.0,0.0,-0.0055591450072824,60.0,-3.4950547218322754,-0.0,-6.319228873508109e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.03525433386676e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.514565317658707e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,7.027428364381194e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.514555858913808e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0004513289604801,287.393798828125,294.1499938964844,281.57623291015625,280.8401184082031,283.8982849121094,281.27783203125,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.5054203572617553e-07,0.0009625749662518,-0.0029953331686556,0.0,0.0,0.0,-0.0055591450072824,60.0,-3.4950547218322754,-0.0,-6.319228873508109e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.027093619806692e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.505971684120595e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.021081546554342e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.505962225375696e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004509213031269,287.39129638671875,294.1499938964844,281.5963439941406,280.8520202636719,283.878662109375,281.2828063964844,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618559270165,1.403739986471919e-07,0.0009617155883461,-0.002728866180405,0.0,0.0,0.0,-0.0055087362416088,60.0,-3.4785988330841064,-0.0,-6.307816846629066e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.014882380142808e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.493112156633288e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.011583511484787e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.493102697888388e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004503113450482,287.3888244628906,294.1499938964844,281.6163635253906,280.8639221191406,283.8594055175781,281.2868347167969,286.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2515998548678908e-07,0.0009604297229088,-0.0023301623295992,0.0,0.0,0.0,-0.0054333116859197,60.0,-3.46107816696167,-0.0,-6.290760268257145e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,4.355886994744651e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,4.586962313624099e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,3.387916513020173e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,4.58695794804953e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.0002175852569052,287.3848876953125,294.1499938964844,281.65625,280.8877258300781,283.82489013671875,281.2928161621094,286.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007916269241832,9.084281060722789e-08,0.0007915361202321,-0.0015968225197866,0.0,0.0,0.0,-0.0044089634902775,60.0,-3.1373798847198486,-0.0,-1.4687098648380472e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,4.355886994744651e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,4.586962313624099e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,3.387916513020173e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,4.58695794804953e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.0002175852569052,287.3848876953125,294.1499938964844,281.65625,280.8877258300781,283.82489013671875,281.2928161621094,286.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007916269241832,9.084281060722789e-08,0.0007915361202321,-0.0015968225197866,0.0,0.0,0.0,-0.0044089634902775,60.0,-3.1373798847198486,-0.0,-1.4687098648380472e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,-2.474384382367134e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,-2.6056481146952137e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,-1.92452353076078e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,-2.6056453862111084e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,-0.0001236004463862,287.4062194824219,294.1499938964844,281.69580078125,280.9114990234375,283.8148193359375,281.3430480957031,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007973079918883,7.328055318112092e-08,0.0007972347084432,-0.0011293935822322,0.0,0.0,0.0,-0.004328888375312,60.0,-1.950268030166626,-0.0,-4.739330261571695e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,-2.474384382367134e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,-2.6056481146952137e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,-1.92452353076078e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,-2.6056453862111084e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,-0.0001236004463862,287.4062194824219,294.1499938964844,281.69580078125,280.9114990234375,283.8148193359375,281.3430480957031,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007973079918883,7.328055318112092e-08,0.0007972347084432,-0.0011293935822322,0.0,0.0,0.0,-0.004328888375312,60.0,-1.950268030166626,-0.0,-4.739330261571695e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.077962022274733e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.559538739267737e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.060646021272987e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.559529280522838e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0004534623294603,287.530029296875,294.1499938964844,281.7348937988281,280.935302734375,283.8481140136719,281.40997314453125,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0019144777907058,-8.487413083457795e-08,-0.0019143929239362,0.0003170411509927,0.0,0.0,0.0,0.00996929500252,60.0,-1.7591629028320312,-0.0,-6.379092098995899e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.077962022274733e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.559538739267737e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.060646021272987e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.559529280522838e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0004534623294603,287.530029296875,294.1499938964844,281.7348937988281,280.935302734375,283.8481140136719,281.40997314453125,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0019144777907058,-8.487413083457795e-08,-0.0019143929239362,0.0003170411509927,0.0,0.0,0.0,0.00996929500252,60.0,-1.7591629028320312,-0.0,-6.379092098995899e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,1.6264535588561557e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,1.7127353203250095e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,1.2650210010178853e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,1.7127336832345463e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,8.1244608736597e-05,287.5310974121094,294.1499938964844,281.7734069824219,280.9591979980469,283.8470764160156,281.42120361328125,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173300053575,2.1673102423847013e-08,0.0001732783857733,-0.0003965321520809,0.0,0.0,0.0,-0.0009761428227648,60.0,-0.8684905171394348,-0.0,-2.0476964568416633e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,1.6264535588561557e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,1.7127353203250095e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,1.2650210010178853e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,1.7127336832345463e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,8.1244608736597e-05,287.5310974121094,294.1499938964844,281.7734069824219,280.9591979980469,283.8470764160156,281.42120361328125,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173300053575,2.1673102423847013e-08,0.0001732783857733,-0.0003965321520809,0.0,0.0,0.0,-0.0009761428227648,60.0,-0.8684905171394348,-0.0,-2.0476964568416633e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,1.381240326736588e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,1.4545136764354538e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,1.074299325409811e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,1.4545123121934012e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,6.899571599205956e-05,287.5322265625,294.1499938964844,281.7924499511719,280.97119140625,283.8468933105469,281.4249572753906,286.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471752475481,1.8405833301926577e-08,0.0001471568539272,-0.0003367534372955,0.0,0.0,0.0,-0.0008289897814393,60.0,-0.6810909509658813,-0.0,-1.476796684940495e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,1.1693552551150788e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,1.2313883416936733e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.094996130443178e-06,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,1.231387159350561e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,5.841163147124462e-05,287.5330810546875,294.1499938964844,281.811279296875,280.9831848144531,283.8467712402344,281.4279479980469,286.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245983148692,1.5582344303766152e-08,0.000124582729768,-0.0002850948367267,0.0,0.0,0.0,-0.0007018212927505,60.0,-0.5541122555732727,-0.0,-1.0584616516595702e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.699231900915038e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,8.107668691081926e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,5.988299108139472e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,8.10766050562961e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,3.8459202187368646e-05,287.5342102050781,294.1499938964844,281.8484191894531,281.00732421875,283.84674072265625,281.431884765625,286.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.203800825867802e-05,1.0259713079108224e-08,8.202774915844202e-05,-0.0001877118629636,0.0,0.0,0.0,-0.0004620929830707,60.0,-0.3694882392883301,-0.0,-4.588566471230848e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.699231900915038e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,8.107668691081926e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,5.988299108139472e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,8.10766050562961e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,3.8459202187368646e-05,287.5342102050781,294.1499938964844,281.8484191894531,281.00732421875,283.84674072265625,281.431884765625,286.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.203800825867802e-05,1.0259713079108224e-08,8.202774915844202e-05,-0.0001877118629636,0.0,0.0,0.0,-0.0004620929830707,60.0,-0.3694882392883301,-0.0,-4.588566471230848e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,4.218890353513416e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,4.442697900230996e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,3.281362978668767e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,4.442693807504838e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,2.107419823005329e-05,287.53466796875,294.1499938964844,281.8847045898437,281.0316162109375,283.84674072265625,281.4334716796875,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.49539948021993e-05,5.621963339308422e-09,4.494837048696354e-05,-0.0001028594488161,0.0,0.0,0.0,-0.0002532109501771,60.0,-0.2257934510707855,-0.0,-1.3777759488853292e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,4.218890353513416e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,4.442697900230996e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,3.281362978668767e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,4.442693807504838e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,2.107419823005329e-05,287.53466796875,294.1499938964844,281.8847045898437,281.0316162109375,283.84674072265625,281.4334716796875,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.49539948021993e-05,5.621963339308422e-09,4.494837048696354e-05,-0.0001028594488161,0.0,0.0,0.0,-0.0002532109501771,60.0,-0.2257934510707855,-0.0,-1.3777759488853292e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,1.8649781168278423e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,1.963913291547214e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,1.4505403669318184e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,1.963911472557811e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.315938768850174e-06,287.5346069335937,294.1499938964844,281.9200439453125,281.0561218261719,283.84674072265625,281.43377685546875,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.987229188671336e-05,2.4852315760881542e-09,1.9869807147188112e-05,-4.5469765609595925e-05,0.0,0.0,0.0,-0.0001119340013246,60.0,-0.1199143156409263,-0.0,-2.6923387130839416e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,1.8649781168278423e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,1.963913291547214e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,1.4505403669318184e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,1.963911472557811e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.315938768850174e-06,287.5346069335937,294.1499938964844,281.9200439453125,281.0561218261719,283.84674072265625,281.43377685546875,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.987229188671336e-05,2.4852315760881542e-09,1.9869807147188112e-05,-4.5469765609595925e-05,0.0,0.0,0.0,-0.0001119340013246,60.0,-0.1199143156409263,-0.0,-2.6923387130839416e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,6.402123631232826e-07,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,6.741749416505627e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,4.97943517530075e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,6.741743163729552e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,3.197988462488865e-06,287.534423828125,294.1499938964844,281.954345703125,281.08087158203125,283.8467102050781,281.4337463378906,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.82187601341866e-06,8.53145720736137e-10,6.8210229073883966e-06,-1.560906821396202e-05,0.0,0.0,0.0,-3.842535079456866e-05,60.0,-0.0524306632578372,-0.0,-3.172709274121277e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,6.402123631232826e-07,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,6.741749416505627e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,4.97943517530075e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,6.741743163729552e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,3.197988462488865e-06,287.534423828125,294.1499938964844,281.954345703125,281.08087158203125,283.8467102050781,281.4337463378906,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.82187601341866e-06,8.53145720736137e-10,6.8210229073883966e-06,-1.560906821396202e-05,0.0,0.0,0.0,-3.842535079456866e-05,60.0,-0.0524306632578372,-0.0,-3.172709274121277e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,3.237250894017052e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,3.408983673125477e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,2.5178647433676815e-07,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,3.408980262520345e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,1.6170714616237092e-06,287.534423828125,294.1499938964844,281.9710693359375,281.0933532714844,283.8467102050781,281.4337463378906,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.449742507655173e-06,4.314180956921376e-10,3.4493111797928577e-06,-7.893162546679378e-06,0.0,0.0,0.0,-1.943120150826872e-05,60.0,-0.0329607874155044,-0.0,-8.11212967459507e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,1.4893551281147668e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,1.568363927617611e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,1.1583887271626737e-07,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,1.5683623644235922e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.439626301675162e-07,287.534423828125,294.1499938964844,281.9875183105469,281.1059265136719,283.8467102050781,281.4337463378906,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5873052916504091e-06,1.9850059096437886e-10,1.5871067944317474e-06,-3.631700110418024e-06,0.0,0.0,0.0,-8.940711268223822e-06,60.0,-0.0202090851962566,-0.0,-1.7170332267547194e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,2.952951883017363e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,3.109602797479738e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,2.296743017993208e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,3.109599910899874e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,1.4750583865463796e-08,287.5343933105469,294.1499938964844,282.0194091796875,281.1312866210937,283.8466796875,281.4337158203125,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.117877866998242e-08,3.906448081680836e-12,3.117487068493574e-08,-7.152809899935164e-08,0.0,0.0,0.0,-1.756707206368447e-07,60.0,-0.0060597718693315,-0.0,-6.74986195811518e-17,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,2.952951883017363e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,3.109602797479738e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,2.296743017993208e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,3.109599910899874e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,1.4750583865463796e-08,287.5343933105469,294.1499938964844,282.0194091796875,281.1312866210937,283.8466796875,281.4337158203125,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.117877866998242e-08,3.906448081680836e-12,3.117487068493574e-08,-7.152809899935164e-08,0.0,0.0,0.0,-1.756707206368447e-07,60.0,-0.0060597718693315,-0.0,-6.74986195811518e-17,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,1.1922332565639238e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,1.2554798867192574e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.272935891369015e-11,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,1.2554787764962327e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,5.95544280557192e-10,287.5343933105469,294.1499938964844,282.04998779296875,281.1570129394531,283.8466796875,281.4337158203125,286.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2748770927828446e-09,1.59414175653419e-13,1.2747176647565084e-09,-2.91463320145624e-09,0.0,0.0,0.0,-7.188646122813225e-09,60.0,-0.0019014626741409,-0.0,-1.1039695919270197e-19,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,1.1922332565639238e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,1.2554798867192574e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.272935891369015e-11,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,1.2554787764962327e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,5.95544280557192e-10,287.5343933105469,294.1499938964844,282.04998779296875,281.1570129394531,283.8466796875,281.4337158203125,286.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2748770927828446e-09,1.59414175653419e-13,1.2747176647565084e-09,-2.91463320145624e-09,0.0,0.0,0.0,-7.188646122813225e-09,60.0,-0.0019014626741409,-0.0,-1.1039695919270197e-19,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
