time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,7.779193289536579e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,8.191872069573947e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,6.050491219156129e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,8.191864075968171e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,3.885862653874028e-08,287.53436279296875,294.1499938964844,282.0767517089844,281.18017578125,283.8466796875,281.4337158203125,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.288927944022363e-08,1.0366226106672816e-11,8.287891262170889e-08,-1.89659161264899e-07,0.0,0.0,0.0,-4.668836481869221e-07,60.0,-0.0007072369335219,-0.0,-4.684371719188875e-16,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,7.779193289536579e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,8.191872069573947e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,6.050491219156129e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,8.191864075968171e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,3.885862653874028e-08,287.53436279296875,294.1499938964844,282.0767517089844,281.18017578125,283.8466796875,281.4337158203125,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.288927944022363e-08,1.0366226106672816e-11,8.287891262170889e-08,-1.89659161264899e-07,0.0,0.0,0.0,-4.668836481869221e-07,60.0,-0.0007072369335219,-0.0,-4.684371719188875e-16,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,7.41459018627211e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,7.807926749592299e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,5.7669105046898046e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,7.807918933622204e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,3.7037358424640843e-07,287.53436279296875,294.1499938964844,282.0975036621094,281.1980895996094,283.8466796875,281.4337158203125,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.900196123955538e-07,9.880112006310782e-11,7.899208185335738e-07,-1.807671310416481e-06,0.0,0.0,0.0,-4.449932021088898e-06,60.0,-0.001806003623642,-0.0,-4.255557901509596e-14,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,7.41459018627211e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,7.807926749592299e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,5.7669105046898046e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,7.807918933622204e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,3.7037358424640843e-07,287.53436279296875,294.1499938964844,282.0975036621094,281.1980895996094,283.8466796875,281.4337158203125,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.900196123955538e-07,9.880112006310782e-11,7.899208185335738e-07,-1.807671310416481e-06,0.0,0.0,0.0,-4.449932021088898e-06,60.0,-0.001806003623642,-0.0,-4.255557901509596e-14,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,2.208737299724817e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,2.3259086390226005e-07,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,1.717908872933549e-07,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,2.3259063652858458e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,1.10330847746809e-06,287.53436279296875,294.1499938964844,282.10577392578125,281.2052001953125,283.8466796875,281.4337158203125,286.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.353470563321025e-06,2.943234544972029e-10,2.3531763417850016e-06,-5.385004897107137e-06,0.0,0.0,0.0,-1.3256314559839666e-05,60.0,-0.0053574359044432,-0.0,-3.7763333584316106e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,3.676315145639819e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,3.871339799843554e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,2.859359540252626e-07,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,3.871336105021328e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,1.836392812037957e-06,287.53436279296875,294.1499938964844,282.1127014160156,281.2111511230469,283.8466796875,281.4337158203125,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.917104095307877e-06,4.898792482777026e-10,3.916613877663622e-06,-8.962849278759677e-06,0.0,0.0,0.0,-2.2063773940317333e-05,60.0,-0.0090824756771326,-0.0,-1.0461828885838242e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,1.0951337117148796e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,1.153229504780029e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,8.517716878486681e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,1.1532283679116515e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,5.470411906571826e-06,287.5343933105469,294.1499938964844,282.122802734375,281.2197265625,283.8467102050781,281.433837890625,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1668656043184455e-05,1.459298348827076e-09,1.166719630418811e-05,-2.669939567567781e-05,0.0,0.0,0.0,-6.57257332932204e-05,60.0,-0.0276527274399995,-0.0,-9.283601665188712e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,1.0951337117148796e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,1.153229504780029e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,8.517716878486681e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,1.1532283679116515e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,5.470411906571826e-06,287.5343933105469,294.1499938964844,282.122802734375,281.2197265625,283.8467102050781,281.433837890625,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1668656043184455e-05,1.459298348827076e-09,1.166719630418811e-05,-2.669939567567781e-05,0.0,0.0,0.0,-6.57257332932204e-05,60.0,-0.0276527274399995,-0.0,-9.283601665188712e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,2.1519460915442323e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,2.266104729642393e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,1.6737378700781846e-06,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,2.266102455905638e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,1.07494006442721e-05,287.5345153808594,294.1499938964844,282.1282653808594,281.2242431640625,283.8467102050781,281.4342041015625,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2929101760382764e-05,2.8675393171084806e-09,2.2926235033082776e-05,-5.246468572295271e-05,0.0,0.0,0.0,-0.0001291521330131,60.0,-0.0577758699655532,-0.0,-3.584635366316036e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,2.1519460915442323e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,2.266104729642393e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,1.6737378700781846e-06,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,2.266102455905638e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,1.07494006442721e-05,287.5345153808594,294.1499938964844,282.1282653808594,281.2242431640625,283.8467102050781,281.4342041015625,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2929101760382764e-05,2.8675393171084806e-09,2.2926235033082776e-05,-5.246468572295271e-05,0.0,0.0,0.0,-0.0001291521330131,60.0,-0.0577758699655532,-0.0,-3.584635366316036e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,3.526310592860682e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,3.713377736858092e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,2.7426892756921006e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,3.713374098879285e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,1.7614625903661363e-05,287.53472900390625,294.1499938964844,282.1295166015625,281.22509765625,283.84674072265625,281.4350280761719,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.757311787921935e-05,4.698935462954523e-09,3.75684212485794e-05,-8.597199484938756e-05,0.0,0.0,0.0,-0.000211637103348,60.0,-0.0982981026172638,-0.0,-9.625500396737152e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,3.526310592860682e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,3.713377736858092e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,2.7426892756921006e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,3.713374098879285e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,1.7614625903661363e-05,287.53472900390625,294.1499938964844,282.1295166015625,281.22509765625,283.84674072265625,281.4350280761719,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.757311787921935e-05,4.698935462954523e-09,3.75684212485794e-05,-8.597199484938756e-05,0.0,0.0,0.0,-0.000211637103348,60.0,-0.0982981026172638,-0.0,-9.625500396737152e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,5.730892098654294e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,6.034910256857984e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,4.45736623078119e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,6.034904345142422e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,2.8626951461774297e-05,287.5352783203125,294.1499938964844,282.12701416015625,281.2226257324219,283.8467712402344,281.43701171875,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.106313230702654e-05,7.636626442319994e-09,6.105549255153164e-05,-0.000139720068546,0.0,0.0,0.0,-0.000343948660884,60.0,-0.1616891920566558,-0.0,-2.54229942653339e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,5.730892098654294e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,6.034910256857984e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,4.45736623078119e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,6.034904345142422e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,2.8626951461774297e-05,287.5352783203125,294.1499938964844,282.12701416015625,281.2226257324219,283.8467712402344,281.43701171875,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.106313230702654e-05,7.636626442319994e-09,6.105549255153164e-05,-0.000139720068546,0.0,0.0,0.0,-0.000343948660884,60.0,-0.1616891920566558,-0.0,-2.54229942653339e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,7.614225069119129e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,8.018151675059926e-06,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,5.922182026552036e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,8.018144399102312e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,3.8034573663026094e-05,287.5357971191406,294.1499938964844,282.1244812011719,281.2203063964844,283.8468017578125,281.4389343261719,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.113017975119874e-05,1.0146232298779978e-08,8.112003706628457e-05,-0.0001856360031524,0.0,0.0,0.0,-0.0004569797893054,60.0,-0.2132620960474014,-0.0,-4.4878009641813316e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,1.048007106874138e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,1.103602789953584e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,8.151176189130638e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,1.103601789509412e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,5.235004937276244e-05,287.5367126464844,294.1499938964844,282.1211853027344,281.21728515625,283.84674072265625,281.44207763671875,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116657658712,1.3965057554798932e-08,0.0001116518033086,-0.0002555054088588,0.0,0.0,0.0,-0.0006289769080467,60.0,-0.2883533537387848,-0.0,-8.50179537881246e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,1.891210558824241e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,1.9915372831746936e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,1.470943334425101e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,1.99153546418529e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.446974581805988e-05,287.5395812988281,294.1499938964844,282.1124572753906,281.2094116210937,283.84619140625,281.451904296875,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015093923546,2.5201012832098968e-08,0.0002014841884374,-0.0004610791220329,0.0,0.0,0.0,-0.0011350370477885,60.0,-0.510257363319397,-0.0,-2.7686108960978117e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,1.891210558824241e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,1.9915372831746936e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,1.470943334425101e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,1.99153546418529e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.446974581805988e-05,287.5395812988281,294.1499938964844,282.1124572753906,281.2094116210937,283.84619140625,281.451904296875,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015093923546,2.5201012832098968e-08,0.0002014841884374,-0.0004610791220329,0.0,0.0,0.0,-0.0011350370477885,60.0,-0.510257363319397,-0.0,-2.7686108960978117e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,2.9622644433402456e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,3.1194096663966775e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,2.3039861844154075e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,3.119406392215751e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,0.0001479710190324,287.5436096191406,294.1499938964844,282.101318359375,281.1994323730469,283.8428955078125,281.4647521972656,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003156318853143,3.947329219045059e-08,0.0003155924205202,-0.0007222052663564,0.0,0.0,0.0,-0.001777853234671,60.0,-0.8357400894165039,-0.0,-6.7925021163262045e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,2.9622644433402456e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,3.1194096663966775e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,2.3039861844154075e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,3.119406392215751e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,0.0001479710190324,287.5436096191406,294.1499938964844,282.101318359375,281.1994323730469,283.8428955078125,281.4647521972656,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003156318853143,3.947329219045059e-08,0.0003155924205202,-0.0007222052663564,0.0,0.0,0.0,-0.001777853234671,60.0,-0.8357400894165039,-0.0,-6.7925021163262045e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,3.457454658928327e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,3.6408688174560666e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,2.6891346351476383e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,3.64086554327514e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0001727067574393,287.5469665527344,294.1499938964844,282.0881652832031,281.187744140625,283.8367919921875,281.4762878417969,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828063199762,4.751517579393295e-08,0.000382758793421,-0.0008664689958095,0.0,0.0,0.0,-0.0021540240850299,60.0,-1.1113574504852295,-0.0,-9.253265709219253e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,3.457454658928327e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,3.6408688174560666e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,2.6891346351476383e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,3.64086554327514e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0001727067574393,287.5469665527344,294.1499938964844,282.0881652832031,281.187744140625,283.8367919921875,281.4762878417969,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828063199762,4.751517579393295e-08,0.000382758793421,-0.0008664689958095,0.0,0.0,0.0,-0.0021540240850299,60.0,-1.1113574504852295,-0.0,-9.253265709219253e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.029739157995208e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.508756920695304e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.023138459771872e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.508748189546168e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0004510534927248,287.608642578125,294.1499938964844,282.0734558105469,281.1746826171875,283.851318359375,281.5244445800781,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,0.0004616031656041,1.066877808320043e-09,-0.000461604213342,-0.000489653670229,0.0,0.0,0.0,0.0022769814822822,60.0,-1.6236342191696167,-0.0,-6.311493905286626e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.029739157995208e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.508756920695304e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.023138459771872e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.508748189546168e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0004510534927248,287.608642578125,294.1499938964844,282.0734558105469,281.1746826171875,283.851318359375,281.5244445800781,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,0.0004616031656041,1.066877808320043e-09,-0.000461604213342,-0.000489653670229,0.0,0.0,0.0,0.0022769814822822,60.0,-1.6236342191696167,-0.0,-6.311493905286626e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,3.912948523066007e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,4.12052650062833e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,3.0434081054409035e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,4.120522498851642e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,0.0001954596082214,287.6075744628906,294.1499938964844,282.065673828125,281.16778564453125,283.8479919433594,281.5303039550781,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004170171159785,5.21504439632281e-08,0.0004169649619143,-0.0009541291510686,0.0,0.0,0.0,-0.002348911948502,60.0,-1.430031180381775,-0.0,-1.1851957637531996e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,3.833194568869658e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,4.036541577079333e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,2.981377110700123e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,4.0365375753026456e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0001914757303893,287.6082763671875,294.1499938964844,282.05767822265625,281.16070556640625,283.8420104980469,281.5340881347656,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005506799207068,6.532481933163582e-08,0.0005506145535036,-0.0011668484658002,0.0,0.0,0.0,-0.0030800739768892,60.0,-1.50641131401062,-0.0,-1.1373744612797054e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.004728781292215e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.482420136919244e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,7.003686187090352e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.482410678174348e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004498041816987,287.6100769042969,294.1499938964844,282.04119873046875,281.1461486816406,283.8243103027344,281.55621337890625,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358692914247,1.101285178606304e-07,0.0009357591625303,-0.0019596407655626,0.0,0.0,0.0,-0.0052411686629056,60.0,-2.368429660797119,-0.0,-6.276576414165902e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.004728781292215e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.482420136919244e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,7.003686187090352e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.482410678174348e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004498041816987,287.6100769042969,294.1499938964844,282.04119873046875,281.1461486816406,283.8243103027344,281.55621337890625,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358692914247,1.101285178606304e-07,0.0009357591625303,-0.0019596407655626,0.0,0.0,0.0,-0.0052411686629056,60.0,-2.368429660797119,-0.0,-6.276576414165902e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,9.024290193337948e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.50301910052076e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,7.01890021446161e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.50300964177586e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0004507813137024,287.6027526855469,294.1499938964844,282.0245361328125,281.1314392089844,283.7936706542969,281.567138671875,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008906346629373,1.297540563882649e-07,0.0008905048598535,-0.0025208690203726,0.0,0.0,0.0,-0.0051026521250605,60.0,-3.011946439743042,-0.0,-6.303871913360126e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,9.024290193337948e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.50301910052076e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,7.01890021446161e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.50300964177586e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0004507813137024,287.6027526855469,294.1499938964844,282.0245361328125,281.1314392089844,283.7936706542969,281.567138671875,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008906346629373,1.297540563882649e-07,0.0008905048598535,-0.0025208690203726,0.0,0.0,0.0,-0.0051026521250605,60.0,-3.011946439743042,-0.0,-6.303871913360126e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.029109787661582e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.508094808552414e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,7.022649515420198e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.508086077403276e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0004510221187956,287.604248046875,294.1499938964844,282.0080871582031,281.116943359375,283.76483154296875,281.5819702148437,286.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420948965474,1.5087229598975682e-07,0.0010419440222904,-0.0029246476478874,0.0,0.0,0.0,-0.0059595997445285,60.0,-3.017036199569702,-0.0,-6.310603595238717e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.029109787661582e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.508094808552414e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,7.022649515420198e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.508086077403276e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0004510221187956,287.604248046875,294.1499938964844,282.0080871582031,281.116943359375,283.76483154296875,281.5819702148437,286.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420948965474,1.5087229598975682e-07,0.0010419440222904,-0.0029246476478874,0.0,0.0,0.0,-0.0059595997445285,60.0,-3.017036199569702,-0.0,-6.310603595238717e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.032837260747328e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.512019460089503e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,7.025548256933689e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.512010728940368e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004512083251029,287.59832763671875,294.1499938964844,281.9923095703125,281.10308837890625,283.734619140625,281.594970703125,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962464546319,1.474973174708794e-07,0.0009623170481063,-0.0029155428055673,0.0,0.0,0.0,-0.0055440478026866,60.0,-3.135500192642212,-0.0,-6.315811162949103e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.032837260747328e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.512019460089503e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,7.025548256933689e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.512010728940368e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004512083251029,287.59832763671875,294.1499938964844,281.9923095703125,281.10308837890625,283.734619140625,281.594970703125,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962464546319,1.474973174708794e-07,0.0009623170481063,-0.0029155428055673,0.0,0.0,0.0,-0.0055440478026866,60.0,-3.135500192642212,-0.0,-6.315811162949103e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.027294436236843e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.506182686891408e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.021237252047285e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.50617395574227e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0004509314312599,287.5953674316406,294.1499938964844,281.9848022460937,281.09649658203125,283.7196960449219,281.6011962890625,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618741460144,1.4059062891647045e-07,0.0009617335745133,-0.0027345435228198,0.0,0.0,0.0,-0.0055098086595535,60.0,-3.1562042236328125,-0.0,-6.308059852244696e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.025539475260302e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.504334593657404e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.019871554803103e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.504325862508269e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0004508437705226,287.5923767089844,294.1499938964844,281.9776306152344,281.0902099609375,283.704833984375,281.60699462890625,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616867755539,1.3840218571203877e-07,0.0009615483577363,-0.002677192678675,0.0,0.0,0.0,-0.0054989582858979,60.0,-3.1670939922332764,-0.0,-6.305604927092645e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.047162893693894e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.527105430606753e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.036689930828288e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.527096699457616e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0004519239300861,287.58642578125,294.1499938964844,281.96453857421875,281.0787658691406,283.67529296875,281.6204833984375,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963989587035,1.6533607549718e-07,0.0009638242190703,-0.0033830301836133,0.0,0.0,0.0,-0.0056324824690818,60.0,-3.1833202838897705,-0.0,-6.335852020811218e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.047162893693894e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.527105430606753e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.036689930828288e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.527096699457616e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0004519239300861,287.58642578125,294.1499938964844,281.96453857421875,281.0787658691406,283.67529296875,281.6204833984375,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963989587035,1.6533607549718e-07,0.0009638242190703,-0.0033830301836133,0.0,0.0,0.0,-0.0056324824690818,60.0,-3.1833202838897705,-0.0,-6.335852020811218e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
