time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112740,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.086295904126018e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.568313544150442e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,7.06712671671994e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.568305540597066e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0004538786888588,287.5804443359375,294.1499938964844,281.95343017578125,281.069091796875,283.6459045410156,281.6387023925781,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681587107479,2.140816093287868e-07,0.0009679446229711,-0.0046604545786976,0.0,0.0,0.0,-0.0058741453103721,60.0,-3.2018001079559326,-0.0,-6.390776974285475e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.086295904126018e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.568313544150442e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,7.06712671671994e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.568305540597066e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0004538786888588,287.5804443359375,294.1499938964844,281.95343017578125,281.069091796875,283.6459045410156,281.6387023925781,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681587107479,2.140816093287868e-07,0.0009679446229711,-0.0046604545786976,0.0,0.0,0.0,-0.0058741453103721,60.0,-3.2018001079559326,-0.0,-6.390776974285475e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.118631714954972e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.60236502578482e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.092276791809127e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.602357022231443e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0004554939514491,287.574462890625,294.1499938964844,281.9447631835937,281.06158447265625,283.61676025390625,281.6616516113281,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971604429651,2.543606001381704e-07,0.0009713500621728,-0.0057159876450896,0.0,0.0,0.0,-0.006073837634176,60.0,-3.2203850746154785,-0.0,-6.436340527216089e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.118631714954972e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.60236502578482e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.092276791809127e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.602357022231443e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0004554939514491,287.574462890625,294.1499938964844,281.9447631835937,281.06158447265625,283.61676025390625,281.6616516113281,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971604429651,2.543606001381704e-07,0.0009713500621728,-0.0057159876450896,0.0,0.0,0.0,-0.006073837634176,60.0,-3.2203850746154785,-0.0,-6.436340527216089e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.115634020417927e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.599207987776026e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.089945574989542e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.59919998422265e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0004553442122414,287.56842041015625,294.1499938964844,281.9389953613281,281.0566711425781,283.5880126953125,281.6838684082031,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712856262922,2.506227190224309e-07,0.0009710349841043,-0.0056180339306592,0.0,0.0,0.0,-0.0060553108341991,60.0,-3.228842496871948,-0.0,-6.43210569251096e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.115634020417927e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.599207987776026e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.089945574989542e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.59919998422265e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0004553442122414,287.56842041015625,294.1499938964844,281.9389953613281,281.0566711425781,283.5880126953125,281.6838684082031,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712856262922,2.506227190224309e-07,0.0009710349841043,-0.0056180339306592,0.0,0.0,0.0,-0.0060553108341991,60.0,-3.228842496871948,-0.0,-6.43210569251096e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.108895028475672e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.592111746314912e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,7.084703975124285e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.592103742761536e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0004550075973384,287.5654296875,294.1499938964844,281.93731689453125,281.0552978515625,283.57379150390625,281.6936340332031,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705678094178,2.42226121827116e-07,0.0009703256073407,-0.0053979973308742,0.0,0.0,0.0,-0.006013685837388,60.0,-3.229459762573242,-0.0,-6.422597209621017e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.10022426978685e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.582981147104874e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.077959890011698e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.5829731435515e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,0.0004545744741335,287.5624084472656,294.1499938964844,281.9365539550781,281.0547180175781,283.5597229003906,281.7024230957031,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696435881778,2.314228879640723e-07,0.0009694122127257,-0.00511489296332,0.0,0.0,0.0,-0.0059601259417831,60.0,-3.228301525115967,-0.0,-6.410373742937736e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.086436330107972e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.56846124609001e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,7.067235856084153e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.568453242536634e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0004538857319857,287.556396484375,294.1499938964844,281.9378967285156,281.05615234375,283.53192138671875,281.71783447265625,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681739611551,2.142431299034797e-07,0.0009679596987552,-0.0046646855771541,0.0,0.0,0.0,-0.0058749532327055,60.0,-3.2232139110565186,-0.0,-6.390958873225827e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.086436330107972e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.56846124609001e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,7.067235856084153e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.568453242536634e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0004538857319857,287.556396484375,294.1499938964844,281.9378967285156,281.05615234375,283.53192138671875,281.71783447265625,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681739611551,2.142431299034797e-07,0.0009679596987552,-0.0046646855771541,0.0,0.0,0.0,-0.0058749532327055,60.0,-3.2232139110565186,-0.0,-6.390958873225827e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.08787696971558e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.569978283252568e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,7.068356353556737e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.569971007294952e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0004539577057585,287.5503845214844,294.1499938964844,281.94342041015625,281.0613098144531,283.5047607421875,281.73193359375,286.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683266980573,2.160347492008441e-07,0.0009681106894277,-0.0047116372734308,0.0,0.0,0.0,-0.0058838329277932,60.0,-3.2182552814483643,-0.0,-6.392982498937272e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.08787696971558e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.569978283252568e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,7.068356353556737e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.569971007294952e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0004539577057585,287.5503845214844,294.1499938964844,281.94342041015625,281.0613098144531,283.5047607421875,281.73193359375,286.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683266980573,2.160347492008441e-07,0.0009681106894277,-0.0047116372734308,0.0,0.0,0.0,-0.0058838329277932,60.0,-3.2182552814483643,-0.0,-6.392982498937272e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.103012416744603e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.585916996002196e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.080128125380725e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.585908992448822e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,0.0004547137650661,287.5443725585937,294.1499938964844,281.9536437988281,281.07061767578125,283.4781494140625,281.7471008300781,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969938817434,2.3488627221013306e-07,0.0009697038913145,-0.0052056536078453,0.0,0.0,0.0,-0.0059772906824946,60.0,-3.2150845527648926,-0.0,-6.414290965039984e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.103012416744603e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.585916996002196e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.080128125380725e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.585908992448822e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,0.0004547137650661,287.5443725585937,294.1499938964844,281.9536437988281,281.07061767578125,283.4781494140625,281.7471008300781,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969938817434,2.3488627221013306e-07,0.0009697038913145,-0.0052056536078453,0.0,0.0,0.0,-0.0059772906824946,60.0,-3.2150845527648926,-0.0,-6.414290965039984e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.120943286688998e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.604798833606765e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,7.09407395333983e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.604790830053388e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004556094354484,287.5383605957031,294.1499938964844,281.9689636230469,281.0844421386719,283.4522399902344,281.7642517089844,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718489600345,2.572197956851596e-07,0.0009715917403809,-0.0057909139432013,0.0,0.0,0.0,-0.0060880123637616,60.0,-3.211113214492798,-0.0,-6.439581312633892e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.120943286688998e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.604798833606765e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,7.09407395333983e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.604790830053388e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004556094354484,287.5383605957031,294.1499938964844,281.9689636230469,281.0844421386719,283.4522399902344,281.7642517089844,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718489600345,2.572197956851596e-07,0.0009715917403809,-0.0057909139432013,0.0,0.0,0.0,-0.0060880123637616,60.0,-3.211113214492798,-0.0,-6.439581312633892e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.128463716479018e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.612717985874042e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,7.099923095665872e-05,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.612709982320666e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0004559851076919,287.53533935546875,294.1499938964844,281.9786682128906,281.0931701660156,283.4395446777344,281.7735595703125,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726508287712,2.6658653951017186e-07,0.0009723842958919,-0.0060363705269992,0.0,0.0,0.0,-0.0061344532296061,60.0,-3.2079005241394043,-0.0,-6.450202505448034e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.133724961429834e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.61825790000148e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.104015094228089e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.618250624043868e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004562479152809,287.5323181152344,294.1499938964844,281.9898376464844,281.1031799316406,283.4270324707031,281.78326416015625,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732113103382,2.7313885198054777e-07,0.0009729381417855,-0.006208075210452,0.0,0.0,0.0,-0.0061669372953474,60.0,-3.203423500061035,-0.0,-6.457638335177762e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.136575681623071e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.621259960113092e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.106232806108892e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.62125268415548e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,0.0004563903203234,287.5263061523437,294.1499938964844,282.0166931152344,281.12725830078125,283.4027099609375,281.8033752441406,286.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735147468745,2.766874729331903e-07,0.0009732380858622,-0.0063010668382048,0.0,0.0,0.0,-0.0061845299787819,60.0,-3.1893584728240967,-0.0,-6.461666401946786e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.136575681623071e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.621259960113092e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.106232806108892e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.62125268415548e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,0.0004563903203234,287.5263061523437,294.1499938964844,282.0166931152344,281.12725830078125,283.4027099609375,281.8033752441406,286.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735147468745,2.766874729331903e-07,0.0009732380858622,-0.0063010668382048,0.0,0.0,0.0,-0.0061845299787819,60.0,-3.1893584728240967,-0.0,-6.461666401946786e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.12873147171922e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.612999565433712e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.100131188053638e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.612992289476097e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,0.0004559984954539,287.520263671875,294.1499938964844,282.04998779296875,281.1570129394531,283.3793334960937,281.8238220214844,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726790012791,2.669122238785349e-07,0.0009724121191538,-0.0060449047014117,0.0,0.0,0.0,-0.0061360695399343,60.0,-3.167687177658081,-0.0,-6.450571987670628e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.12873147171922e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.612999565433712e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.100131188053638e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.612992289476097e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,0.0004559984954539,287.520263671875,294.1499938964844,282.04998779296875,281.1570129394531,283.3793334960937,281.8238220214844,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726790012791,2.669122238785349e-07,0.0009724121191538,-0.0060449047014117,0.0,0.0,0.0,-0.0061360695399343,60.0,-3.167687177658081,-0.0,-6.450571987670628e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.113012492889538e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.596446761861444e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.087905396474525e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.59643948590383e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.000455213303212,287.5142517089844,294.1499938964844,282.0881042480469,281.1910400390625,283.35693359375,281.843994140625,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710041922517,2.4732744918765093e-07,0.0009707568096928,-0.0055316798388957,0.0,0.0,0.0,-0.006038976367563,60.0,-3.13945746421814,-0.0,-6.428373211520011e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.113012492889538e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.596446761861444e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.087905396474525e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.59643948590383e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.000455213303212,287.5142517089844,294.1499938964844,282.0881042480469,281.1910400390625,283.35693359375,281.843994140625,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710041922517,2.4732744918765093e-07,0.0009707568096928,-0.0055316798388957,0.0,0.0,0.0,-0.006038976367563,60.0,-3.13945746421814,-0.0,-6.428373211520011e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.094846609514208e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.577316814102232e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,7.073776214383543e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.577309538144618e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.0004543058748822,287.5082702636719,294.1499938964844,282.1290588378906,281.2275390625,283.3357238769531,281.8631591796875,286.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969068321865,2.246941903649713e-07,0.0009688436402939,-0.0049385628663003,0.0,0.0,0.0,-0.0059267682954669,60.0,-3.1066582202911377,-0.0,-6.402765961865954e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.094846609514208e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.577316814102232e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,7.073776214383543e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.577309538144618e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.0004543058748822,287.5082702636719,294.1499938964844,282.1290588378906,281.2275390625,283.3357238769531,281.8631591796875,286.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969068321865,2.246941903649713e-07,0.0009688436402939,-0.0049385628663003,0.0,0.0,0.0,-0.0059267682954669,60.0,-3.1066582202911377,-0.0,-6.402765961865954e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.08633737708442e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.568356472300366e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,7.067158003337681e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.568349196342751e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0004538808425422,287.5052795410156,294.1499938964844,282.1506042480469,281.2467041015625,283.3255615234375,281.8723449707031,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681613300926,2.1409286432572122e-07,0.0009679472423158,-0.0046607474796473,0.0,0.0,0.0,-0.0058742095716297,60.0,-3.089388847351074,-0.0,-6.390789764054716e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.079765732167289e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.561436309013516e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,7.062046643113717e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.561429033055902e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,0.0004535525804385,287.5022888183594,294.1499938964844,282.1728210449219,281.2664489746094,283.3156433105469,281.88140869140625,286.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674608008936,2.0590464089309535e-07,0.0009672549203969,-0.0044461688958108,0.0,0.0,0.0,-0.0058336141519248,60.0,-3.071983575820923,-0.0,-6.38154702414795e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.075879643205552e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.557343582855538e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.059023482725024e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.557336306897923e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0004533584578894,287.496337890625,294.1499938964844,282.2193603515625,281.3077697753906,283.29669189453125,281.9000244140625,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670460131019,2.0106050158119615e-07,0.0009668449056334,-0.0043192245066165,0.0,0.0,0.0,-0.005809596274048,60.0,-3.03786039352417,-0.0,-6.376081529424482e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.075879643205552e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.557343582855538e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.059023482725024e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.557336306897923e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0004533584578894,287.496337890625,294.1499938964844,282.2193603515625,281.3077697753906,283.29669189453125,281.9000244140625,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670460131019,2.0106050158119615e-07,0.0009668449056334,-0.0043192245066165,0.0,0.0,0.0,-0.005809596274048,60.0,-3.03786039352417,-0.0,-6.376081529424482e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.082730684895068e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.564558422425762e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,7.064352394081652e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.564551146468148e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004537006898317,287.4903869628906,294.1499938964844,282.26861572265625,281.3514099121094,283.2789306640625,281.9212646484375,286.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677755879238,2.0959222979399786e-07,0.0009675659821368,-0.0045428057201206,0.0,0.0,0.0,-0.0058518927544355,60.0,-3.005463123321533,-0.0,-6.385708672951297e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.082730684895068e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.564558422425762e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,7.064352394081652e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.564551146468148e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004537006898317,287.4903869628906,294.1499938964844,282.26861572265625,281.3514099121094,283.2789306640625,281.9212646484375,286.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677755879238,2.0959222979399786e-07,0.0009675659821368,-0.0045428057201206,0.0,0.0,0.0,-0.0058518927544355,60.0,-3.005463123321533,-0.0,-6.385708672951297e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.095023415284233e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.577503078617156e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,7.07391372998245e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.577496530255304e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004543147515505,287.48443603515625,294.1499938964844,282.3205261230469,281.3973083496094,283.2623291015625,281.9467163085937,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690850856713,2.2490299045330173e-07,0.0009688601712696,-0.00494403578341,0.0,0.0,0.0,-0.0059277978725731,60.0,-2.9737935066223145,-0.0,-6.403001862054225e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.095023415284233e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.577503078617156e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,7.07391372998245e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.577496530255304e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004543147515505,287.48443603515625,294.1499938964844,282.3205261230469,281.3973083496094,283.2623291015625,281.9467163085937,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690850856713,2.2490299045330173e-07,0.0009688601712696,-0.00494403578341,0.0,0.0,0.0,-0.0059277978725731,60.0,-2.9737935066223145,-0.0,-6.403001862054225e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.102401236305012e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.58527234615758e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.079651550156996e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.585265797795728e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004546833224594,287.4784851074219,294.1499938964844,282.37506103515625,281.44537353515625,283.2469177246094,281.97607421875,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698712383396,2.3409130278651002e-07,0.0009696371271274,-0.0051848208531737,0.0,0.0,0.0,-0.0059733516536653,60.0,-2.940221309661865,-0.0,-6.413391417936509e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.102401236305012e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.58527234615758e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.079651550156996e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.585265797795728e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004546833224594,287.4784851074219,294.1499938964844,282.37506103515625,281.44537353515625,283.2469177246094,281.97607421875,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698712383396,2.3409130278651002e-07,0.0009696371271274,-0.0051848208531737,0.0,0.0,0.0,-0.0059733516536653,60.0,-2.940221309661865,-0.0,-6.413391417936509e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.103712363867088e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.586652595316993e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.080671639414504e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.586646046955138e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004547487769741,287.4755249023437,294.1499938964844,282.4032897949219,281.4702453613281,283.2396545410156,281.9917297363281,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700108203105,2.3572276575123402e-07,0.0009697751374915,-0.005227574147284,0.0,0.0,0.0,-0.0059814401902258,60.0,-2.922203302383423,-0.0,-6.415237407964014e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.095456334762277e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.577958553563803e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.074249879224226e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.57795200520195e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0004543363756965,287.4725646972656,294.1499938964844,282.43218994140625,281.49560546875,283.2326965332031,282.007080078125,286.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132001046,2.25436338041618e-07,0.0009689065627753,-0.0049580107443034,0.0,0.0,0.0,-0.0059304488822817,60.0,-2.9022586345672607,-0.0,-6.403605112836885e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.066094935406e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.547040099278092e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.05141355865635e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.54703355091624e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004528697463683,287.4666442871094,294.1499938964844,282.4918212890625,281.54791259765625,283.21978759765625,282.033447265625,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660033392719,1.888577259023805e-07,0.0009658145136199,-0.0039994386024773,0.0,0.0,0.0,-0.0057491045445203,60.0,-2.85617995262146,-0.0,-6.362325422060168e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
