time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115080,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.066094935406e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.547040099278092e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.05141355865635e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.54703355091624e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004528697463683,287.4666442871094,294.1499938964844,282.4918212890625,281.54791259765625,283.21978759765625,282.033447265625,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660033392719,1.888577259023805e-07,0.0009658145136199,-0.0039994386024773,0.0,0.0,0.0,-0.0057491045445203,60.0,-2.85617995262146,-0.0,-6.362325422060168e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.035662515088916e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.51499314396642e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.027743413345888e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.514986595604567e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004513495950959,287.4607849121094,294.1499938964844,282.5539855957031,281.6022644042969,283.2082214355469,282.0533752441406,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627604740671,1.5094460081854777e-07,0.0009626095416024,-0.0030058820266276,0.0,0.0,0.0,-0.0055611436255276,60.0,-2.8060503005981445,-0.0,-6.319680778688054e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.035662515088916e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.51499314396642e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.027743413345888e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.514986595604567e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004513495950959,287.4607849121094,294.1499938964844,282.5539855957031,281.6022644042969,283.2082214355469,282.0533752441406,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627604740671,1.5094460081854777e-07,0.0009626095416024,-0.0030058820266276,0.0,0.0,0.0,-0.0055611436255276,60.0,-2.8060503005981445,-0.0,-6.319680778688054e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.0178131358698e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.49619643506594e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,7.013860158622265e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.496189886704089e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.000450457970146,287.4549255371094,294.1499938964844,282.6185607910156,281.6585388183594,283.1979064941406,282.0683288574219,286.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608577820472,1.287060484855829e-07,0.0009607290849089,-0.0024230922572314,0.0,0.0,0.0,-0.005450889468193,60.0,-2.7559473514556885,-0.0,-6.294734333778251e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.0178131358698e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.49619643506594e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,7.013860158622265e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.496189886704089e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.000450457970146,287.4549255371094,294.1499938964844,282.6185607910156,281.6585388183594,283.1979064941406,282.0683288574219,286.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608577820472,1.287060484855829e-07,0.0009607290849089,-0.0024230922572314,0.0,0.0,0.0,-0.005450889468193,60.0,-2.7559473514556885,-0.0,-6.294734333778251e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.018640412250534e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.49706809478812e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,7.01450408087112e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.497061546426266e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,0.0004504992975853,287.440185546875,294.1499938964844,282.685546875,281.7167358398437,283.1819763183594,282.0731506347656,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187089210376,1.355194427787865e-07,0.001018573413603,-0.0025443783961236,0.0,0.0,0.0,-0.0057725338265299,60.0,-3.034372568130493,-0.0,-6.295886834095654e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.018640412250534e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.49706809478812e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,7.01450408087112e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.497061546426266e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,0.0004504992975853,287.440185546875,294.1499938964844,282.685546875,281.7167358398437,283.1819763183594,282.0731506347656,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187089210376,1.355194427787865e-07,0.001018573413603,-0.0025443783961236,0.0,0.0,0.0,-0.0057725338265299,60.0,-3.034372568130493,-0.0,-6.295886834095654e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.0253641246818e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.50414832914248e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.019733311608434e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.504141780780628e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,0.0004508351848926,287.4372863769531,294.1499938964844,282.7199401855469,281.7465209960937,283.177490234375,282.082763671875,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616614552214,1.381090299901189e-07,0.0009615233284421,-0.0026695104315876,0.0,0.0,0.0,-0.0054975035600364,60.0,-2.841021776199341,-0.0,-6.305276656348724e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.025854524224997e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.504664922133088e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.020115299383178e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.504658373771235e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.0004508596903178,287.43438720703125,294.1499938964844,282.7548828125,281.7767639160156,283.1738586425781,282.0929260253906,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617139003239,1.3871884618765762e-07,0.000961575191468,-0.0026854914613068,0.0,0.0,0.0,-0.0055005280300974,60.0,-2.7347185611724854,-0.0,-6.305960198460525e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.0214038209524e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.499977750238033e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,7.01665339875035e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.49997192947194e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.000450637366157,287.4286193847656,294.1499938964844,282.8265380859375,281.83856201171875,283.1675720214844,282.113037109375,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612395660951,1.331719090558181e-07,0.0009611064451746,-0.0025401264429092,0.0,0.0,0.0,-0.0054730288684368,60.0,-2.629323005676269,-0.0,-6.299740107351681e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.0214038209524e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.499977750238033e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,7.01665339875035e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.49997192947194e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.000450637366157,287.4286193847656,294.1499938964844,282.8265380859375,281.83856201171875,283.1675720214844,282.113037109375,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612395660951,1.331719090558181e-07,0.0009611064451746,-0.0025401264429092,0.0,0.0,0.0,-0.0054730288684368,60.0,-2.629323005676269,-0.0,-6.299740107351681e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.009373025037348e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.487308125244454e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,7.007295789662749e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.487302304478362e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004500364011619,287.42315673828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1627197265625,282.13067626953125,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009110462269745,1.1328357629736277e-07,0.0009109329548664,-0.0020674166735261,0.0,0.0,0.0,-0.0051306788809597,60.0,-2.5174496173858643,-0.0,-6.28294500870652e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.009373025037348e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.487308125244454e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,7.007295789662749e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.487302304478362e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004500364011619,287.42315673828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1627197265625,282.13067626953125,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009110462269745,1.1328357629736277e-07,0.0009109329548664,-0.0020674166735261,0.0,0.0,0.0,-0.0051306788809597,60.0,-2.5174496173858643,-0.0,-6.28294500870652e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,4.289040953153744e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,4.516568878898397e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,3.3359232475049794e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,4.516565968515352e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0002142462617484,287.4198608398437,294.1499938964844,282.9765930175781,281.9672546386719,283.15948486328125,282.14361572265625,286.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007802681066095,8.952768126846422e-08,0.000780178583227,-0.0015736038330942,0.0,0.0,0.0,-0.0043456279672682,60.0,-2.280320882797241,-0.0,-1.4239486922917877e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,4.289040953153744e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,4.516568878898397e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,3.3359232475049794e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,4.516565968515352e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0002142462617484,287.4198608398437,294.1499938964844,282.9765930175781,281.9672546386719,283.15948486328125,282.14361572265625,286.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007802681066095,8.952768126846422e-08,0.000780178583227,-0.0015736038330942,0.0,0.0,0.0,-0.0043456279672682,60.0,-2.280320882797241,-0.0,-1.4239486922917877e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.002332080854103e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.4798939244356e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.001819903962314e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.479888103669508e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004496847104746,287.4378356933594,294.1499938964844,283.0549011230469,282.03399658203125,283.1784362792969,282.190673828125,286.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003886471386067,5.2266848626914e-08,0.000388594897231,-0.000985559541732,0.0,0.0,0.0,-0.0022285683080554,60.0,-1.7754740715026855,-0.0,-6.27312459755558e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.002332080854103e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.4798939244356e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.001819903962314e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.479888103669508e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004496847104746,287.4378356933594,294.1499938964844,283.0549011230469,282.03399658203125,283.1784362792969,282.190673828125,286.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003886471386067,5.2266848626914e-08,0.000388594897231,-0.000985559541732,0.0,0.0,0.0,-0.0022285683080554,60.0,-1.7754740715026855,-0.0,-6.27312459755558e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,3.4554541343823075e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,3.638761700130999e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,2.687577580218204e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,3.638759153545834e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0001726069313008,287.4383544921875,294.1499938964844,283.0948486328125,282.0679626464844,283.1791381835937,282.1970520019531,286.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003683354298118,4.6060549152571184e-08,0.000368289387552,-0.000842694658786,0.0,0.0,0.0,-0.002074692165479,60.0,-1.413780927658081,-0.0,-9.242386411756344e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,2.920389852079097e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,3.075312633882277e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,2.2714160877512768e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,3.075310814892873e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0001458793703932,287.43963623046875,294.1499938964844,283.1353454589844,282.102294921875,283.17987060546875,282.20391845703125,286.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003697068023029,4.4777557661745966e-08,0.0003696620115078,-0.0008075907244347,0.0,0.0,0.0,-0.0020734956488013,60.0,-1.1070027351379397,-0.0,-6.601694746422026e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.010983194457368e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.48900415096432e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.00854798196815e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.488998330198228e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,0.0004501168441493,287.5175476074219,294.1499938964844,283.21783447265625,282.1720275878906,283.2071838378906,282.2554931640625,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.844538878183812e-05,2.7876502883827925e-08,3.8417510950239375e-05,-0.0006944873020984,0.0,0.0,0.0,-0.0003578684991225,60.0,-1.0976581573486328,-0.0,-6.2851839288669e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.010983194457368e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.48900415096432e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.00854798196815e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.488998330198228e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,0.0004501168441493,287.5175476074219,294.1499938964844,283.21783447265625,282.1720275878906,283.2071838378906,282.2554931640625,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.844538878183812e-05,2.7876502883827925e-08,3.8417510950239375e-05,-0.0006944873020984,0.0,0.0,0.0,-0.0003578684991225,60.0,-1.0976581573486328,-0.0,-6.2851839288669e-08,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,2.9392218493740074e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,3.0951436201576144e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,2.286063136125449e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,3.095141801168211e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001468200789531,287.5194396972656,294.1499938964844,283.3023986816406,282.2431640625,283.20867919921875,282.2696533203125,286.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131760749965,3.916610324949944e-08,0.0003131369303446,-0.0007165844435803,0.0,0.0,0.0,-0.0017640199512243,60.0,-0.8475220799446106,-0.0,-6.687107312330909e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,2.9392218493740074e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,3.0951436201576144e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,2.286063136125449e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,3.095141801168211e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001468200789531,287.5194396972656,294.1499938964844,283.3023986816406,282.2431640625,283.20867919921875,282.2696533203125,286.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131760749965,3.916610324949944e-08,0.0003131369303446,-0.0007165844435803,0.0,0.0,0.0,-0.0017640199512243,60.0,-0.8475220799446106,-0.0,-6.687107312330909e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,2.1475108951563016e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,2.261433655803557e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,1.6702875655028038e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,2.2614322006120343e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.0001072725208359,287.5232238769531,294.1499938964844,283.3889465332031,282.315673828125,283.21099853515625,282.2832946777344,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310683921677,2.8841590449246723e-08,0.0002310395502718,-0.0005272385897114,0.0,0.0,0.0,-0.0013011894188821,60.0,-0.653069019317627,-0.0,-3.5698037859077662e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,2.1475108951563016e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,2.261433655803557e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,1.6702875655028038e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,2.2614322006120343e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.0001072725208359,287.5232238769531,294.1499938964844,283.3889465332031,282.315673828125,283.21099853515625,282.2832946777344,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310683921677,2.8841590449246723e-08,0.0002310395502718,-0.0005272385897114,0.0,0.0,0.0,-0.0013011894188821,60.0,-0.653069019317627,-0.0,-3.5698037859077662e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,1.3325807231012732e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,1.4032723811396863e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,1.036452522384934e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,1.4032714716449846e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,6.656510231550783e-05,287.5261535644531,294.1499938964844,283.4774475097656,282.389404296875,283.2086181640625,282.2886047363281,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419901236658,1.7757349368707764e-08,0.0001419723703293,-0.0003248885623179,0.0,0.0,0.0,-0.0007997835054993,60.0,-0.45199915766716,-0.0,-1.3745501403761295e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,1.3325807231012732e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,1.4032723811396863e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,1.036452522384934e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,1.4032714716449846e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,6.656510231550783e-05,287.5261535644531,294.1499938964844,283.4774475097656,282.389404296875,283.2086181640625,282.2886047363281,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419901236658,1.7757349368707764e-08,0.0001419723703293,-0.0003248885623179,0.0,0.0,0.0,-0.0007997835054993,60.0,-0.45199915766716,-0.0,-1.3745501403761295e-09,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,1.0073065823235083e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,1.0607428521325346e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,7.834612915758044e-06,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,1.0607422154862434e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,5.031700493418612e-05,287.5267944335937,294.1499938964844,283.5223999023437,282.4267578125,283.2089538574219,282.291015625,286.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073311577783,1.3422885913882965e-08,0.0001073177336365,-0.0002455852227285,0.0,0.0,0.0,-0.000604560947977,60.0,-0.3497560620307922,-0.0,-7.854108474703022e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,7.574015398859046e-06,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.975807420734782e-06,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,5.890905413252767e-06,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.975801963766571e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,3.78337390429806e-05,287.5271911621094,294.1499938964844,283.5678405761719,282.4643859863281,283.20916748046875,282.29248046875,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.070328476605937e-05,1.0092786162374525e-08,8.06931930128485e-05,-0.0001846576778916,0.0,0.0,0.0,-0.0004545748815871,60.0,-0.2661454975605011,-0.0,-4.4404391275065775e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,4.640046427084599e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,4.886194801656529e-06,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,3.608927727327682e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,4.886191618425073e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,2.3177970433607697e-05,287.5276184082031,294.1499938964844,283.6600646972656,282.5404968261719,283.2093811035156,282.29400634765625,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.944084139424376e-05,6.183098477663407e-09,4.9434656830271706e-05,-0.0001131259923567,0.0,0.0,0.0,-0.0002784839016385,60.0,-0.1553081572055816,-0.0,-1.666549398482431e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,4.640046427084599e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,4.886194801656529e-06,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,3.608927727327682e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,4.886191618425073e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,2.3177970433607697e-05,287.5276184082031,294.1499938964844,283.6600646972656,282.5404968261719,283.2093811035156,282.29400634765625,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.944084139424376e-05,6.183098477663407e-09,4.9434656830271706e-05,-0.0001131259923567,0.0,0.0,0.0,-0.0002784839016385,60.0,-0.1553081572055816,-0.0,-1.666549398482431e-10,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,3.2213727081398247e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,3.3922624425031245e-06,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,2.505514203221537e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,3.39226016876637e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,1.6091409634100273e-05,287.5277099609375,294.1499938964844,283.7541198730469,282.61767578125,283.20947265625,282.294677734375,286.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.432427911320701e-05,4.292620037205097e-09,3.431998993619345e-05,-7.853782881284133e-05,0.0,0.0,0.0,-0.0001933373714564,60.0,-0.0981713607907295,-0.0,-8.032587789363888e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,3.2213727081398247e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,3.3922624425031245e-06,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,2.505514203221537e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,3.39226016876637e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,1.6091409634100273e-05,287.5277099609375,294.1499938964844,283.7541198730469,282.61767578125,283.20947265625,282.294677734375,286.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.432427911320701e-05,4.292620037205097e-09,3.431998993619345e-05,-7.853782881284133e-05,0.0,0.0,0.0,-0.0001933373714564,60.0,-0.0981713607907295,-0.0,-8.032587789363888e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,2.1405553525255527e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,2.254108949273359e-06,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,1.6648776863803505e-06,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,2.2541075850313064e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,1.0692507203202696e-05,287.5277709960937,294.1499938964844,283.8499450683594,282.69586181640625,283.2095031738281,282.2950134277344,286.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.280813532706816e-05,2.8523956530079886e-09,2.28052831516834e-05,-5.218748628976755e-05,0.0,0.0,0.0,-0.0001284706668229,60.0,-0.0633287653326988,-0.0,-3.546716045854659e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,2.1405553525255527e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,2.254108949273359e-06,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,1.6648776863803505e-06,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,2.2541075850313064e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,1.0692507203202696e-05,287.5277709960937,294.1499938964844,283.8499450683594,282.69586181640625,283.2095031738281,282.2950134277344,286.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.280813532706816e-05,2.8523956530079886e-09,2.28052831516834e-05,-5.218748628976755e-05,0.0,0.0,0.0,-0.0001284706668229,60.0,-0.0633287653326988,-0.0,-3.546716045854659e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,1.1371507753210608e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,1.197475171466067e-06,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,8.844513104122598e-07,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,1.197474375658203e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,5.680298272636719e-06,287.5277404785156,294.1499938964844,283.947509765625,282.7749938964844,283.2095031738281,282.2950744628906,286.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2116728612454608e-05,1.5153202026496615e-09,1.2115213394281454e-05,-2.772431616904214e-05,0.0,0.0,0.0,-6.824950105510652e-05,60.0,-0.0373317152261734,-0.0,-1.0009437723113024e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,1.1371507753210608e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,1.197475171466067e-06,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,8.844513104122598e-07,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,1.197474375658203e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,5.680298272636719e-06,287.5277404785156,294.1499938964844,283.947509765625,282.7749938964844,283.2095031738281,282.2950744628906,286.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2116728612454608e-05,1.5153202026496615e-09,1.2115213394281454e-05,-2.772431616904214e-05,0.0,0.0,0.0,-6.824950105510652e-05,60.0,-0.0373317152261734,-0.0,-1.0009437723113024e-11,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,7.151382988013211e-07,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,7.530754260187678e-07,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,5.562191063290811e-07,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,7.530749712714169e-07,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,3.5722603115573293e-06,287.5277404785156,294.1499938964844,283.9969177246094,282.8149108886719,283.2095031738281,282.29510498046875,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.6202245509193745e-06,9.529816935582858e-10,7.619271400471916e-06,-1.7435731933801435e-05,0.0,0.0,0.0,-4.2922154534608126e-05,60.0,-0.0263652671128511,-0.0,-3.958708794798982e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
