time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117360,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,4.5131159254196973e-07,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,4.752530742280215e-07,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,3.510203896439634e-07,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,4.752527615892177e-07,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,2.254392711620312e-06,287.5277404785156,294.1499938964844,284.0467224121094,282.8550109863281,283.2095031738281,282.29510498046875,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.809089659829624e-06,6.014229114725821e-10,4.808488029084401e-06,-1.100355166272493e-05,0.0,0.0,0.0,-2.7087968192063272e-05,60.0,-0.0187357943505048,-0.0,-1.5766180678708497e-12,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,2.0714234949537058e-07,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,2.1813097816902882e-07,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,1.611108473298373e-07,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,2.181308360604817e-07,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,1.0347179113523453e-06,287.5277404785156,294.1499938964844,284.1029968261719,282.9001770019531,283.2095031738281,282.29510498046875,286.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2072531464800704e-06,2.7604007968307087e-10,2.2069771148380823e-06,-5.050368599768262e-06,0.0,0.0,0.0,-1.2432719813659787e-05,60.0,-0.0113457944244146,-0.0,-3.32132460640136e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,1.1445117564790053e-07,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,1.2052265674356022e-07,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,8.901765369273562e-08,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,1.2052258568928664e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,5.717067779187346e-07,287.5277404785156,294.1499938964844,284.1475524902344,282.93585205078125,283.2095031738281,282.29510498046875,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2195866929687329e-06,1.5251926110959602e-10,1.2194341252325105e-06,-2.7904932267119875e-06,0.0,0.0,0.0,-6.86952262185514e-06,60.0,-0.007877298630774,-0.0,-1.013944245405185e-13,0.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.050000000745058,1.1722122827961812e-08,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.544189453125,0.0,0.050000000745058,1.2343965849481721e-08,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5537109375,0.0,0.050000000745058,9.117213650711165e-09,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.050000000745058,1.2343958744054362e-08,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.050000000745058,5.8554377346808906e-08,287.5277404785156,291.1499938964844,284.25,283.0174255371094,283.2095031738281,282.29510498046875,286.72637939453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2492802170527284e-07,1.5622187571340262e-11,1.2491240397594086e-07,-2.858321863641322e-07,0.0,0.0,0.0,-7.036724127829075e-07,60.0,-0.0028278811369091,-0.0,-1.0636189542298697e-15,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.050000000745058,1.1722122827961812e-08,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.544189453125,0.0,0.050000000745058,1.2343965849481721e-08,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5537109375,0.0,0.050000000745058,9.117213650711165e-09,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.050000000745058,1.2343958744054362e-08,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.050000000745058,5.8554377346808906e-08,287.5277404785156,291.1499938964844,284.25,283.0174255371094,283.2095031738281,282.29510498046875,286.72637939453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2492802170527284e-07,1.5622187571340262e-11,1.2491240397594086e-07,-2.858321863641322e-07,0.0,0.0,0.0,-7.036724127829075e-07,60.0,-0.0028278811369091,-0.0,-1.0636189542298697e-15,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246887207031,0.6339923739433289,0.050000000745058,0.0408424623310565,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242614746094,0.6339923739433289,0.050000000745058,0.0430090874433517,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.6339923739433289,0.050000000745058,0.0317663662135601,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.6339923739433289,0.050000000745058,0.0430090799927711,297.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.6339923739433289,0.050000000745058,0.2040165215730667,286.9441223144531,291.1499938964844,284.3018493652344,283.05841064453125,292.5892028808594,294.5715026855469,286.8241882324219,1.0,0.1097103431820869,0.0114795621484518,0.0114795621484518,1.0,1.0,-0.4350296258926391,4.82783725601621e-05,0.4349813461303711,-0.1323480457067489,0.0,0.0,0.0,10.18791389465332,60.0,856.7906494140625,-0.0,12.279134750366213,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.6313377022743225,0.050000000745058,0.0452350825071334,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952514648437,0.6313377022743225,0.050000000745058,0.0476347208023071,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953430175781,0.6313377022743225,0.050000000745058,0.0351828411221504,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952209472656,0.6313377022743225,0.050000000745058,0.0476347208023071,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.6313377022743225,0.050000000745058,0.2259586006402969,287.2463684082031,291.1499938964844,284.35418701171875,283.0994873046875,293.8135070800781,297.7017822265625,287.7051086425781,1.0,0.1210928112268447,0.0229591242969036,0.0229591242969036,1.0,1.0,-0.4819902181625366,0.0001131702665588,0.4818770289421081,-0.1437772512435913,0.0,0.0,0.0,12.50029182434082,60.0,1768.7000732421875,-0.0,16.680681228637695,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0456806048750877,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0481038801372051,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0355293601751327,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0481038801372051,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.228184089064598,288.7933959960937,291.1499938964844,284.4602355957031,283.1817932128906,293.82574462890625,297.8049621582031,289.0780639648437,1.0,0.140604019165039,0.0459182485938072,0.0459182485938072,1.0,1.0,-0.4867357909679413,0.0004332134849391,0.4863025844097137,-0.144602432847023,0.0,0.0,0.0,20.01214027404785,60.0,1729.6748046875,-0.0,23.19128799438477,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0456806048750877,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0481038801372051,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0355293601751327,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.0481038801372051,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.5709900856018066,0.050000000745058,0.228184089064598,288.7933959960937,291.1499938964844,284.4602355957031,283.1817932128906,293.82574462890625,297.8049621582031,289.0780639648437,1.0,0.140604019165039,0.0459182485938072,0.0459182485938072,1.0,1.0,-0.4867357909679413,0.0004332134849391,0.4863025844097137,-0.144602432847023,0.0,0.0,0.0,20.01214027404785,60.0,1729.6748046875,-0.0,23.19128799438477,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734069824219,0.5492467284202576,0.050000000745058,0.0458178929984569,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734069824219,0.5492467284202576,0.050000000745058,0.0482484474778175,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734069824219,0.5492467284202576,0.050000000745058,0.0356361381709575,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734069824219,0.5492467284202576,0.050000000745058,0.0482484474778175,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734069824219,0.5492467284202576,0.050000000745058,0.2288698703050613,289.3243408203125,291.1499938964844,284.513916015625,283.2229919433594,293.8251342773437,297.7782592773437,289.56982421875,1.0,0.1490111052989959,0.0573978126049041,0.0573978126049041,1.0,1.0,-0.4881986379623413,0.0007861098856665,0.487412542104721,-0.1446107625961303,0.0,0.0,0.0,23.678958892822266,60.0,1570.312255859375,-0.0,26.345314025878903,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74981689453125,0.5324456095695496,0.050000000745058,0.0459493324160575,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.74981689453125,0.5324456095695496,0.050000000745058,0.0483868606388568,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74981689453125,0.5324456095695496,0.050000000745058,0.0357383713126182,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74981689453125,0.5324456095695496,0.050000000745058,0.0483868606388568,297.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74981689453125,0.5324456095695496,0.050000000745058,0.2295264303684234,289.7953186035156,291.1499938964844,284.5679931640625,283.26416015625,293.82568359375,297.7568664550781,290.0195617675781,1.0,0.1565779745578766,0.2459182441234588,0.2459182441234588,0.9973390698432922,1.0,-0.4895990788936615,0.0325498469173908,0.4570492506027221,-0.1133363470435142,0.0,0.0,0.0,27.197826385498047,60.0,1415.2001953125,-0.0,29.378746032714844,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.0461894385516643,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.048639703541994,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.0359251163899898,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.048639703541994,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.230725809931755,290.6224670410156,291.1499938964844,284.67730712890625,283.34649658203125,293.11444091796875,297.7280578613281,290.801025390625,1.0,0.1693985164165496,0.6229591369628906,0.6229591369628906,0.9920172095298768,1.0,-0.4921580553054809,0.1862846463918686,0.3058734238147735,0.0391020886600017,0.0,0.0,0.0,33.638370513916016,60.0,1046.460205078125,-0.0,34.94493865966797,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.0461894385516643,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.048639703541994,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.0359251163899898,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.048639703541994,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5095430016517639,0.050000000745058,0.230725809931755,290.6224670410156,291.1499938964844,284.67730712890625,283.34649658203125,293.11444091796875,297.7280578613281,290.801025390625,1.0,0.1693985164165496,0.6229591369628906,0.6229591369628906,0.9920172095298768,1.0,-0.4921580553054809,0.1862846463918686,0.3058734238147735,0.0391020886600017,0.0,0.0,0.0,33.638370513916016,60.0,1046.460205078125,-0.0,34.94493865966797,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.0463933907449245,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.048854473978281,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.0360837467014789,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.048854473978281,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.2317445874214172,291.05157470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.08404541015625,297.7125549316406,291.1040344238281,1.0,0.1795533299446106,1.0,1.0,0.9866953492164612,1.0,-0.4943312108516693,0.2159436494112014,0.278387576341629,0.0681113824248313,0.0,0.0,0.0,39.09605407714844,60.0,444.2582702636719,-0.0,39.73923110961914,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.0463933907449245,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.048854473978281,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.0360837467014789,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.048854473978281,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4954413771629333,0.050000000745058,0.2317445874214172,291.05157470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.08404541015625,297.7125549316406,291.1040344238281,1.0,0.1795533299446106,1.0,1.0,0.9866953492164612,1.0,-0.4943312108516693,0.2159436494112014,0.278387576341629,0.0681113824248313,0.0,0.0,0.0,39.09605407714844,60.0,444.2582702636719,-0.0,39.73923110961914,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0465621165931224,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0490321516990661,297.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0362149812281131,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0490321516990661,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.2325874269008636,291.2796325683594,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3394775390625,1.0,0.1875141113996505,1.0,1.0,0.9874123930931092,1.0,-0.4961291849613189,0.2168372720479965,0.2792918980121612,0.0685685202479362,0.0,0.0,0.0,43.6080436706543,48.0,298.6817626953125,-0.0,43.7411994934082,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0465621165931224,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0490321516990661,297.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0362149812281131,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.0490321516990661,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.485768049955368,0.050000000745058,0.2325874269008636,291.2796325683594,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3394775390625,1.0,0.1875141113996505,1.0,1.0,0.9874123930931092,1.0,-0.4961291849613189,0.2168372720479965,0.2792918980121612,0.0685685202479362,0.0,0.0,0.0,43.6080436706543,48.0,298.6817626953125,-0.0,43.7411994934082,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0466042794287204,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0490765534341335,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0362477749586105,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0490765534341335,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.2327980399131775,291.502685546875,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5512084960937,1.0,0.1889612227678299,1.0,1.0,0.988129496574402,1.0,-0.4965788125991821,0.2170167118310928,0.2795620858669281,0.0686432272195816,0.0,0.0,0.0,44.73559188842773,36.0,231.4239196777344,-0.0,44.745704650878906,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0466042794287204,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0490765534341335,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0362477749586105,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.0490765534341335,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834807515144348,0.050000000745058,0.2327980399131775,291.502685546875,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5512084960937,1.0,0.1889612227678299,1.0,1.0,0.988129496574402,1.0,-0.4965788125991821,0.2170167118310928,0.2795620858669281,0.0686432272195816,0.0,0.0,0.0,44.73559188842773,36.0,231.4239196777344,-0.0,44.745704650878906,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.4847128093242645,0.050000000745058,0.0465815104544162,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.4847128093242645,0.050000000745058,0.0490525737404823,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.4847128093242645,0.050000000745058,0.0362300649285316,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.4847128093242645,0.050000000745058,0.0490525737404823,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.4847128093242645,0.050000000745058,0.2326842844486236,291.5958251953125,290.1499938964844,285.0697937011719,283.63238525390625,292.17706298828125,297.6985778808594,291.6385498046875,1.0,0.1877531558275222,1.0,1.0,0.9884880185127258,1.0,-0.4963362216949463,0.2169074863195419,0.2794287502765655,0.0685941353440284,0.0,0.0,0.0,44.12669372558594,36.0,205.98008728027344,-0.0,44.20303726196289,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872154891490936,0.050000000745058,0.0465357340872287,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872154891490936,0.050000000745058,0.0490043684840202,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872154891490936,0.050000000745058,0.0361944623291492,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872154891490936,0.050000000745058,0.0490043684840202,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872154891490936,0.050000000745058,0.2324556410312652,291.6781616210937,289.6499938964844,285.1268615722656,283.6727294921875,292.2012939453125,297.6983947753906,291.7160339355469,1.0,0.1854734122753143,1.0,1.0,0.9866286516189576,1.0,-0.4958485960960388,0.2167253345251083,0.2791232764720917,0.0685313120484352,0.0,0.0,0.0,42.90266036987305,25.0,184.4783477783203,-0.0,43.11370086669922,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919410943984985,0.050000000745058,0.0464521124958992,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919410943984985,0.050000000745058,0.0489163100719451,297.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919410943984985,0.050000000745058,0.0361294224858284,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919410943984985,0.050000000745058,0.0489163100719451,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919410943984985,0.050000000745058,0.2320379167795181,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.232421875,297.69891357421875,291.8028869628906,1.0,0.181360974907875,1.0,1.0,0.9842486381530762,1.0,-0.4949575662612915,0.216381698846817,0.2785758674144745,0.0684049651026725,0.0,0.0,0.0,40.66653060913086,25.0,161.80833435058594,-0.0,41.12898254394531,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953518211841583,0.050000000745058,0.0463948510587215,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953518211841583,0.050000000745058,0.0488560125231742,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953518211841583,0.050000000745058,0.0360848829150199,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953518211841583,0.050000000745058,0.0488560125231742,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953518211841583,0.050000000745058,0.2317518889904022,291.8165283203125,289.1499938964844,285.2415466308594,283.7528381347656,292.2500915527344,297.69952392578125,291.8469543457031,1.0,0.1785061657428741,1.0,1.0,0.9829099178314208,1.0,-0.4943477511405945,0.2161422967910766,0.2782054543495178,0.0683143064379692,0.0,0.0,0.0,39.13531112670898,25.0,151.0327911376953,-0.0,39.77391815185547,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.046282522380352,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.0487377233803272,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.0487377233803272,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.2311907708644867,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,292.29998779296875,297.7019958496094,291.9540710449219,1.0,0.1731260865926742,1.0,1.0,0.9791911840438844,1.0,-0.4931503534317016,0.2156909108161926,0.277459442615509,0.0681525021791458,0.0,0.0,0.0,36.13151168823242,25.0,127.6197738647461,-0.0,37.12506484985352,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.046282522380352,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.0487377233803272,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.0487377233803272,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026560425758362,0.050000000745058,0.2311907708644867,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,292.29998779296875,297.7019958496094,291.9540710449219,1.0,0.1731260865926742,1.0,1.0,0.9791911840438844,1.0,-0.4931503534317016,0.2156909108161926,0.277459442615509,0.0681525021791458,0.0,0.0,0.0,36.13151168823242,25.0,127.6197738647461,-0.0,37.12506484985352,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.0461976081132888,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.0486483052372932,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.035931471735239,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.0486483052372932,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.230766624212265,292.0220642089844,288.1499938964844,285.4726257324219,283.9104309082031,292.3252258300781,297.7052307128906,292.04266357421875,1.0,0.1688233613967895,1.0,1.0,0.9161124229431152,1.0,-0.4922454953193664,0.2165512889623642,0.275694191455841,0.0692276358604431,0.0,0.0,0.0,33.86103439331055,25.0,106.21299743652344,-0.0,35.131343841552734,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.0461976081132888,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.0486483052372932,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.035931471735239,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.0486483052372932,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.5089017748832703,0.050000000745058,0.230766624212265,292.0220642089844,288.1499938964844,285.4726257324219,283.9104309082031,292.3252258300781,297.7052307128906,292.04266357421875,1.0,0.1688233613967895,1.0,1.0,0.9161124229431152,1.0,-0.4922454953193664,0.2165512889623642,0.275694191455841,0.0692276358604431,0.0,0.0,0.0,33.86103439331055,25.0,106.21299743652344,-0.0,35.131343841552734,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0461313277482986,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0358799211680889,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0485785119235515,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.2304355353116989,292.0957336425781,287.6499938964844,285.5886535644531,283.9876708984375,292.3290710449219,297.7088623046875,292.1115417480469,1.0,0.1653807759284973,1.0,1.0,0.8530336618423462,1.0,-0.4915392100811004,0.2183346897363662,0.273204505443573,0.0711740553379058,0.0,0.0,0.0,32.088966369628906,25.0,83.50349426269531,-0.0,33.58039855957031,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0461313277482986,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0358799211680889,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.0485785119235515,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.5143294930458069,0.050000000745058,0.2304355353116989,292.0957336425781,287.6499938964844,285.5886535644531,283.9876708984375,292.3290710449219,297.7088623046875,292.1115417480469,1.0,0.1653807759284973,1.0,1.0,0.8530336618423462,1.0,-0.4915392100811004,0.2183346897363662,0.273204505443573,0.0711740553379058,0.0,0.0,0.0,32.088966369628906,25.0,83.50349426269531,-0.0,33.58039855957031,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13067626953125,0.7624918818473816,0.1513207554817199,0.1262085288763046,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239318847656,0.5334147214889526,0.050000000745058,0.0483777485787868,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.5413945913314819,0.1421496123075485,0.037044733762741,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239318847656,0.5334147214889526,0.050000000745058,0.0483777485787868,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239318847656,0.5334147214889526,0.050000000745058,0.2294832170009613,292.1282653808594,287.6499938964844,285.6467590332031,284.0258483886719,292.3419189453125,297.71124267578125,292.144287109375,1.0,0.1652716398239135,1.0,1.0,0.8214942812919617,1.0,-0.5873757004737854,0.2614850401878357,0.3258906900882721,0.0922044068574905,0.0,0.0,0.0,27.75050544738769,25.0,80.56130981445312,-0.0,39.24246597290039,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1685791015625,0.8085775971412659,0.1509201377630233,0.136133387684822,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1605224609375,0.554459810256958,0.050000000745058,0.0482102110981941,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679382324219,0.7802653908729553,0.1437516212463379,0.095403105020523,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1605224609375,0.554459810256958,0.050000000745058,0.0482102110981941,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1605224609375,0.554459810256958,0.050000000745058,0.2286884933710098,292.1664123535156,287.1499938964844,285.7048645019531,284.0636901855469,292.2721252441406,297.71337890625,292.178955078125,1.0,0.1660098582506179,1.0,1.0,0.7381716966629028,1.0,-0.6679970622062683,0.3042476773262024,0.3637494146823883,0.1195235699415206,0.0,0.0,0.0,24.21636009216309,25.0,67.25480651855469,-0.0,44.44829559326172,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.8137534856796265,0.1532793790102005,0.1377925276756286,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.150390625,0.5561149716377258,0.050000000745058,0.0481985956430435,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.7990090847015381,0.1447228342294693,0.1014905422925949,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.150390625,0.5561149716377258,0.050000000745058,0.0481985956430435,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.150390625,0.5561149716377258,0.050000000745058,0.2286333888769149,292.1415710449219,286.6499938964844,285.821044921875,284.1383361816406,291.510986328125,297.7147521972656,292.10943603515625,1.0,0.1665315628051757,1.0,1.0,0.5715264081954956,1.0,-0.6772054433822632,0.359844833612442,0.3173606097698211,0.1733723282814026,0.0,0.0,0.0,24.017087936401367,25.0,-157.5663604736328,-0.0,45.31894302368164,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.8137534856796265,0.1532793790102005,0.1377925276756286,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.150390625,0.5561149716377258,0.050000000745058,0.0481985956430435,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.7990090847015381,0.1447228342294693,0.1014905422925949,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.150390625,0.5561149716377258,0.050000000745058,0.0481985956430435,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.150390625,0.5561149716377258,0.050000000745058,0.2286333888769149,292.1415710449219,286.6499938964844,285.821044921875,284.1383361816406,291.510986328125,297.7147521972656,292.10943603515625,1.0,0.1665315628051757,1.0,1.0,0.5715264081954956,1.0,-0.6772054433822632,0.359844833612442,0.3173606097698211,0.1733723282814026,0.0,0.0,0.0,24.017087936401367,25.0,-157.5663604736328,-0.0,45.31894302368164,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075622558594,0.8882049322128296,0.1572983413934707,0.0978372916579246,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9516296386719,0.6891355514526367,0.050000000745058,0.0476542003452777,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9072570800781,0.9374995231628418,0.1471509635448455,0.0881440415978431,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9516296386719,0.6891355514526367,0.050000000745058,0.0476542003452777,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9047241210937,0.92561936378479,0.1357615888118744,0.5478096604347229,291.8952941894531,286.6499938964844,285.893310546875,284.1841125488281,290.4310913085937,297.7044372558594,291.7960205078125,1.0,0.1711688786745071,1.0,1.0,0.4677464962005615,1.0,-0.9060789942741394,0.5672610402107239,0.3388179540634155,0.3439220190048218,0.0,0.0,0.0,12.65416145324707,25.0,-598.7302856445312,-0.0,67.84898376464844,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8714748024940491,0.1620213240385055,0.0869495943188667,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.704345703125,0.050000000745058,0.0476274713873863,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8714748024940491,0.150341123342514,0.0676274672150611,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.704345703125,0.050000000745058,0.0476274713873863,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.572265625,0.9374468326568604,0.1355745494365692,0.531964123249054,291.5620422363281,286.1499938964844,285.9370422363281,284.2115478515625,289.5602111816406,297.6763000488281,291.4276428222656,1.0,0.1736675649881363,1.0,1.0,0.4048811793327331,1.0,-0.9390217065811156,0.6607295274734497,0.2782921493053436,0.4250262379646301,0.0,0.0,0.0,12.288413047790527,45.0,-948.5939331054688,-0.0,66.6635513305664,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
