time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119460,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.8733609318733215,0.1677569299936294,0.0881265252828598,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85516357421875,0.7026134729385376,0.050000000745058,0.0476300194859504,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.8733609318733215,0.1543475538492202,0.0685428529977798,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85516357421875,0.7026134729385376,0.050000000745058,0.0476300194859504,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72137451171875,0.9633504152297974,0.134807750582695,0.5771321654319763,290.7088623046875,286.1499938964844,286.0169372558594,284.2611694335937,288.0365295410156,297.6231689453125,290.5309143066406,1.0,0.1833462417125702,1.0,1.0,0.2930932343006134,1.0,-0.994915008544922,0.8310253024101257,0.1638896912336349,0.5841238498687744,0.0,0.0,0.0,13.04013729095459,45.0,-1533.89697265625,-0.0,78.1464614868164,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945861816406,0.8738939762115479,0.1695188581943512,0.088461048901081,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.7021247744560242,0.050000000745058,0.04763063788414,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945861816406,0.8738939762115479,0.1555949300527572,0.068803034722805,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.7021247744560242,0.050000000745058,0.04763063788414,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2610778808594,0.9778065085411072,0.1339152157306671,0.6055622696876526,290.2493896484375,286.1499938964844,286.0527038574219,284.2831726074219,287.5061340332031,297.6116638183594,290.0684814453125,1.0,0.189082533121109,1.0,1.0,0.2429287135601043,1.0,-1.0297561883926392,0.9076786637306212,0.1220775917172432,0.6539555191993713,0.0,0.0,0.0,13.498964309692385,65.0,-1717.22998046875,-0.0,85.84850311279297,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.79266357421875,0.9701932072639464,0.1664915680885315,0.1520912200212478,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.6439943909645081,0.050000000745058,0.0477629639208316,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8017578125,0.938417375087738,0.1521738022565841,0.1077861934900283,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.6439943909645081,0.050000000745058,0.0477629639208316,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119506835937,0.8849955797195435,0.1298041939735412,0.5898334980010986,288.7923889160156,286.1499938964844,286.1679077148437,284.3530578613281,286.2420959472656,297.604736328125,288.6366577148437,1.0,0.2120096981525421,1.0,1.0,0.0809762403368949,1.0,-1.1364541053771973,1.1321874856948853,0.0042665977962315,0.8575050234794617,0.0,0.0,0.0,18.300460815429688,68.0,-1902.8612060546875,-0.0,118.8686065673828,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.79266357421875,0.9701932072639464,0.1664915680885315,0.1520912200212478,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.6439943909645081,0.050000000745058,0.0477629639208316,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8017578125,0.938417375087738,0.1521738022565841,0.1077861934900283,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.6439943909645081,0.050000000745058,0.0477629639208316,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119506835937,0.8849955797195435,0.1298041939735412,0.5898334980010986,288.7923889160156,286.1499938964844,286.1679077148437,284.3530578613281,286.2420959472656,297.604736328125,288.6366577148437,1.0,0.2120096981525421,1.0,1.0,0.0809762403368949,1.0,-1.1364541053771973,1.1321874856948853,0.0042665977962315,0.8575050234794617,0.0,0.0,0.0,18.300460815429688,68.0,-1902.8612060546875,-0.0,118.8686065673828,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16094970703125,0.8544681072235107,0.160851314663887,0.1477022767066955,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5753110647201538,0.050000000745058,0.0480755679309368,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656799316406,0.8320943713188171,0.1486659497022628,0.1056685373187065,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5753110647201538,0.050000000745058,0.0480755679309368,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756591796875,0.7907882928848267,0.1273003816604614,0.5807572603225708,288.1603088378906,286.1499938964844,286.2252502441406,284.3873596191406,286.2196044921875,297.5360107421875,288.0548400878906,1.0,0.2210968285799026,1.0,1.0,0.0,1.0,-1.116455078125,1.116452932357788,2.1034099972894182e-06,0.8463802337646484,0.0,0.0,0.0,25.95661354064941,68.0,-1670.57763671875,-0.0,128.6667938232422,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734680175781,0.800238311290741,0.156725600361824,0.143608808517456,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.5361571311950684,0.050000000745058,0.0483505986630916,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7761535644531,0.7799627780914307,0.1457660794258117,0.1036358997225761,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.5361571311950684,0.050000000745058,0.0483505986630916,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78228759765625,0.7416182160377502,0.1248370260000228,0.5708488821983337,287.7726745605469,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4722595214844,287.7032470703125,1.0,0.2290653437376022,1.0,1.0,0.0,1.0,-1.0978678464889526,1.097866773605347,1.0743400480350829e-06,0.831352174282074,0.0,0.0,0.0,32.66679763793945,56.0,-1311.0316162109375,-0.0,136.48268127441406,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7778769135475159,0.1536504328250885,0.1403230726718902,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51318359375,0.6171765327453613,0.108886495232582,0.0734845623373985,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.7598257660865784,0.1433236896991729,0.1017523854970932,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.5238801836967468,0.050000000745058,0.0484676398336887,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769592285156,0.7236555814743042,0.1224108859896659,0.5597759485244751,287.46893310546875,286.1499938964844,286.34576416015625,284.4581604003906,286.3399963378906,297.425048828125,287.41436767578125,1.0,0.2346733063459396,1.0,1.0,0.0,1.0,-1.1086140871047974,1.1086130142211914,1.091102035388758e-06,0.8392155170440674,0.0,0.0,0.0,35.75947952270508,56.0,-990.6347045898438,-0.0,145.1588897705078,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657775878906,0.7709816098213196,0.1519905477762222,0.13852059841156,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2769470214844,0.6818583011627197,0.1053560376167297,0.1005950197577476,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26739501953125,0.7536705732345581,0.1418364644050598,0.1005836427211761,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143615722656,0.5212301015853882,0.050000000745058,0.0484956838190555,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715759277344,0.7173677682876587,0.120717629790306,0.5518221855163574,287.2638854980469,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3861389160156,287.2207946777344,1.0,0.2380560785531997,1.0,1.0,0.0,1.0,-1.1281334161758425,1.1281322240829468,1.123688434745418e-06,0.8557021021842957,0.0,0.0,0.0,36.75225830078125,44.0,-794.6533203125,-0.0,152.42062377929688,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.7497395277023315,0.1499125659465789,0.136289432644844,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.6536690592765808,0.0978215783834457,0.0954350233078002,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.7334670424461365,0.1395413875579834,0.0988364443182945,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.5083072185516357,0.050000000745058,0.0486533306539058,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.6941090226173401,0.1175715923309326,0.5373300313949585,286.9778747558594,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3302001953125,286.9557800292969,1.0,0.2396414130926132,1.0,1.0,0.0,1.0,-1.099961280822754,1.099960207939148,1.07767937151948e-06,0.8330002427101135,0.0,0.0,0.0,40.359336853027344,32.0,-438.48431396484375,-0.0,151.42820739746094,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.7497395277023315,0.1499125659465789,0.136289432644844,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.6536690592765808,0.0978215783834457,0.0954350233078002,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.7334670424461365,0.1395413875579834,0.0988364443182945,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.5083072185516357,0.050000000745058,0.0486533306539058,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.6941090226173401,0.1175715923309326,0.5373300313949585,286.9778747558594,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3302001953125,286.9557800292969,1.0,0.2396414130926132,1.0,1.0,0.0,1.0,-1.099961280822754,1.099960207939148,1.07767937151948e-06,0.8330002427101135,0.0,0.0,0.0,40.359336853027344,32.0,-438.48431396484375,-0.0,151.42820739746094,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.7506551146507263,0.1495381742715835,0.1355930119752884,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.6444110870361328,0.0933933779597282,0.090590164065361,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.7332462072372437,0.1384394466876983,0.0978620946407318,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.5099219083786011,0.050000000745058,0.0486317500472068,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.6912495493888855,0.1153953298926353,0.5264145731925964,286.8368835449219,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945556640625,286.82684326171875,1.0,0.2358027398586273,1.0,1.0,0.0,1.0,-1.079012155532837,1.079011082649231,1.0442164466439865e-06,0.8160296678543091,0.0,0.0,0.0,39.53071594238281,25.0,-215.7983856201172,-0.0,144.21524047851562,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.7506551146507263,0.1495381742715835,0.1355930119752884,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.6444110870361328,0.0933933779597282,0.090590164065361,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.7332462072372437,0.1384394466876983,0.0978620946407318,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.5099219083786011,0.050000000745058,0.0486317500472068,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.6912495493888855,0.1153953298926353,0.5264145731925964,286.8368835449219,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945556640625,286.82684326171875,1.0,0.2358027398586273,1.0,1.0,0.0,1.0,-1.079012155532837,1.079011082649231,1.0442164466439865e-06,0.8160296678543091,0.0,0.0,0.0,39.53071594238281,25.0,-215.7983856201172,-0.0,144.21524047851562,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.7626916766166687,0.1502455025911331,0.1359097957611084,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.6474928855895996,0.0909270718693733,0.0877500846982002,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.7429249882698059,0.1381339728832245,0.0974445790052414,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.5186322331428528,0.050000000745058,0.0485249459743499,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78564453125,0.699121356010437,0.1139880940318107,0.518778920173645,286.7851867675781,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2774963378906,286.783203125,1.0,0.2300616204738617,1.0,1.0,0.0,1.0,-1.0661866664886477,1.0661855936050415,1.0240605661238078e-06,0.8056270480155945,0.0,0.0,0.0,36.65594100952149,25.0,-77.54768371582031,-0.0,135.6145477294922,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.7626916766166687,0.1502455025911331,0.1359097957611084,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.6474928855895996,0.0909270718693733,0.0877500846982002,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.7429249882698059,0.1381339728832245,0.0974445790052414,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.5186322331428528,0.050000000745058,0.0485249459743499,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78564453125,0.699121356010437,0.1139880940318107,0.518778920173645,286.7851867675781,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2774963378906,286.783203125,1.0,0.2300616204738617,1.0,1.0,0.0,1.0,-1.0661866664886477,1.0661855936050415,1.0240605661238078e-06,0.8056270480155945,0.0,0.0,0.0,36.65594100952149,25.0,-77.54768371582031,-0.0,135.6145477294922,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.7696046233177185,0.1508829742670059,0.1363551765680313,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.6503518223762512,0.0901523828506469,0.0868381708860397,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.748435914516449,0.1381925642490387,0.0974025651812553,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.5232951045036316,0.050000000745058,0.0484739691019058,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.703728973865509,0.1135121658444404,0.5160797238349915,286.78271484375,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2734375,286.7836608886719,1.0,0.2277218997478485,1.0,1.0,0.0,1.0,-1.0622740983963013,1.062273025512695,1.017958879856451e-06,0.8024482727050781,0.0,0.0,0.0,35.31357192993164,25.0,-29.637168884277344,-0.0,132.18673706054688,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.7765354514122009,0.1516648679971695,0.1369498968124389,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.6534749865531921,0.0895842313766479,0.0861595720052719,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917175292969,0.7539035677909851,0.138356477022171,0.0974472686648368,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895812988281,0.5277645587921143,0.050000000745058,0.0484285317361354,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.7082399725914001,0.1131574884057045,0.5140042304992676,286.7919006347656,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2714538574219,286.7951965332031,1.0,0.225652739405632,1.0,1.0,0.0,1.0,-1.059680700302124,1.0596797466278076,1.0139270898434916e-06,0.8003403544425964,0.0,0.0,0.0,34.12892150878906,25.0,7.99668550491333,-0.0,129.39596557617188,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.7907777428627014,0.153564766049385,0.1384782046079635,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.660552442073822,0.0888681337237358,0.0852718353271484,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.765113890171051,0.1389173120260238,0.0977256670594215,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.5365238785743713,0.050000000745058,0.0483477003872394,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.716999888420105,0.1127265393733978,0.511274516582489,286.8353881835937,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2719116210937,286.8420715332031,1.0,0.2222441583871841,1.0,1.0,0.0,1.0,-1.0574089288711548,1.0574079751968384,1.010398932521639e-06,0.7984871864318848,0.0,0.0,0.0,32.05221939086914,25.0,61.21631622314453,-0.0,125.09288024902344,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.7907777428627014,0.153564766049385,0.1384782046079635,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.660552442073822,0.0888681337237358,0.0852718353271484,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.765113890171051,0.1389173120260238,0.0977256670594215,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.5365238785743713,0.050000000745058,0.0483477003872394,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.716999888420105,0.1127265393733978,0.511274516582489,286.8353881835937,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2719116210937,286.8420715332031,1.0,0.2222441583871841,1.0,1.0,0.0,1.0,-1.0574089288711548,1.0574079751968384,1.010398932521639e-06,0.7984871864318848,0.0,0.0,0.0,32.05221939086914,25.0,61.21631622314453,-0.0,125.09288024902344,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8050127625465393,0.1558208763599395,0.1403627544641494,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.6681467294692993,0.0885275900363922,0.0848032236099243,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7763218879699707,0.1397037655115127,0.0981887131929397,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.5448132753372192,0.050000000745058,0.0482794530689716,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.7251587510108948,0.1125740408897399,0.5099801421165466,286.9021911621094,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27606201171875,286.9109802246094,1.0,0.2196720987558365,1.0,1.0,0.0,1.0,-1.0580278635025024,1.058026909828186,1.011348672363965e-06,0.7989773154258728,0.0,0.0,0.0,30.33203125,25.0,93.92474365234376,-0.0,122.14875793457033,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8050127625465393,0.1558208763599395,0.1403627544641494,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.6681467294692993,0.0885275900363922,0.0848032236099243,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7763218879699707,0.1397037655115127,0.0981887131929397,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.5448132753372192,0.050000000745058,0.0482794530689716,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.7251587510108948,0.1125740408897399,0.5099801421165466,286.9021911621094,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27606201171875,286.9109802246094,1.0,0.2196720987558365,1.0,1.0,0.0,1.0,-1.0580278635025024,1.058026909828186,1.011348672363965e-06,0.7989773154258728,0.0,0.0,0.0,30.33203125,25.0,93.92474365234376,-0.0,122.14875793457033,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.8182758688926697,0.1583694815635681,0.1425287574529647,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.675776481628418,0.0884221494197845,0.0845963060855865,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.7871813774108887,0.1406419575214386,0.0987773910164833,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.5524597764015198,0.050000000745058,0.0482222475111484,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7328413128852844,0.112614557147026,0.5096918940544128,286.9832763671875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28228759765625,286.9932861328125,1.0,0.2177874743938446,1.0,1.0,0.0,1.0,-1.0606706142425537,1.0606695413589478,1.0154376468562989e-06,0.8011075258255005,0.0,0.0,0.0,28.91795539855957,25.0,113.60157775878906,-0.0,120.24068450927734,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.8182758688926697,0.1583694815635681,0.1425287574529647,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.675776481628418,0.0884221494197845,0.0845963060855865,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.7871813774108887,0.1406419575214386,0.0987773910164833,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.5524597764015198,0.050000000745058,0.0482222475111484,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7328413128852844,0.112614557147026,0.5096918940544128,286.9832763671875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28228759765625,286.9932861328125,1.0,0.2177874743938446,1.0,1.0,0.0,1.0,-1.0606706142425537,1.0606695413589478,1.0154376468562989e-06,0.8011075258255005,0.0,0.0,0.0,28.91795539855957,25.0,113.60157775878906,-0.0,120.24068450927734,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.8307179808616638,0.1612623035907745,0.1449972838163375,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.6832169890403748,0.088474616408348,0.0845627784729003,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.7975283861160278,0.1416845619678497,0.099452756345272,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.559436559677124,0.050000000745058,0.0481740534305572,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.7401583790779114,0.1127889230847358,0.5101044774055481,287.0726623535156,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2914428710937,287.0833435058594,1.0,0.2164613455533981,1.0,1.0,0.0,1.0,-1.0648407936096191,1.0648397207260132,1.0219158639301895e-06,0.804474413394928,0.0,0.0,0.0,27.75229263305664,25.0,125.04388427734376,-0.0,119.13971710205078,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.8307179808616638,0.1612623035907745,0.1449972838163375,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.6832169890403748,0.088474616408348,0.0845627784729003,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.7975283861160278,0.1416845619678497,0.099452756345272,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.559436559677124,0.050000000745058,0.0481740534305572,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.7401583790779114,0.1127889230847358,0.5101044774055481,287.0726623535156,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2914428710937,287.0833435058594,1.0,0.2164613455533981,1.0,1.0,0.0,1.0,-1.0648407936096191,1.0648397207260132,1.0219158639301895e-06,0.804474413394928,0.0,0.0,0.0,27.75229263305664,25.0,125.04388427734376,-0.0,119.13971710205078,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194152832031,0.8368476033210754,0.162820354104042,0.1463454961776733,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.115478515625,0.6868081092834473,0.088546834886074,0.0845967084169387,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187438964844,0.8024539947509766,0.1422354131937027,0.0998155623674392,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10888671875,0.5626543760299683,0.050000000745058,0.0481529533863067,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173400878906,0.7436768412590027,0.1129166111350059,0.5105201005935669,287.1192932128906,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2955627441406,287.1301574707031,1.0,0.2159838676452636,1.0,1.0,0.0,1.0,-1.0674084424972534,1.0674073696136477,1.0259188911732051e-06,0.8065485954284668,0.0,0.0,0.0,27.251707077026367,25.0,128.5605926513672,-0.0,118.85106658935548,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668395996094,0.8429487943649292,0.1644337624311447,0.147749975323677,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628112792969,0.6902980208396912,0.0886429697275161,0.0846569314599037,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661376953125,0.8071932792663574,0.142800897359848,0.1001909598708152,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.5656984448432922,0.050000000745058,0.048133585602045,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647033691406,0.7471082210540771,0.1130682453513145,0.5110547542572021,287.1667175292969,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2981872558594,287.1776733398437,1.0,0.2156123965978622,1.0,1.0,0.0,1.0,-1.070235252380371,1.070234298706055,1.03033812592912e-06,0.8088324666023254,0.0,0.0,0.0,26.798507690429688,25.0,131.03231811523438,-0.0,118.70928192138672,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436218261719,0.8526992201805115,0.1671114116907119,0.1500908881425857,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2394714355469,0.6956811547279358,0.0888366177678108,0.0847968980669975,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24285888671875,0.8141950368881226,0.1437290608882904,0.1008117422461509,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326354980469,0.5702499747276306,0.050000000745058,0.0481056235730648,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.24139404296875,0.752445638179779,0.1133503392338752,0.5121159553527832,287.2434387207031,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3028869628906,287.25445556640625,1.0,0.2152034938335418,1.0,1.0,0.0,1.0,-1.0751980543136597,1.0751971006393433,1.0381265838077525e-06,0.8128421902656555,0.0,0.0,0.0,26.156147003173828,25.0,133.360107421875,-0.0,118.7372589111328,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629089355469,0.8551357388496399,0.1677976846694946,0.1506924331188202,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587280273437,0.6969872713088989,0.088891714811325,0.0848391875624656,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621154785156,0.8158475160598755,0.1439648270606994,0.1009702011942863,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518920898437,0.5713289976119995,0.050000000745058,0.0480991601943969,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606506347656,0.7537502646446228,0.1134272888302803,0.5124152302742004,287.2626953125,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3041381835937,287.27374267578125,1.0,0.215133398771286,1.0,1.0,0.0,1.0,-1.0765124559402466,1.0765113830566406,1.040195684254286e-06,0.8139041662216187,0.0,0.0,0.0,26.00993537902832,25.0,133.68324279785156,-0.0,118.78816223144533,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.8672292232513428,0.1713370382785797,0.1538026034832,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.7032115459442139,0.0892062559723854,0.0850932076573371,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35845947265625,0.8235957622528076,0.1451635807752609,0.1017801985144615,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34814453125,0.5763185024261475,0.050000000745058,0.0480700470507144,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569641113281,0.7600216865539551,0.1138480454683303,0.5141016244888306,287.3590087890625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3106994628906,287.36993408203125,1.0,0.2149763405323028,1.0,1.0,0.0,1.0,-1.0835115909576416,1.0835105180740356,1.0512596873013536e-06,0.8195590972900391,0.0,0.0,0.0,25.36591911315918,25.0,134.0384063720703,-0.0,119.30701446533205,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.8672292232513428,0.1713370382785797,0.1538026034832,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.7032115459442139,0.0892062559723854,0.0850932076573371,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35845947265625,0.8235957622528076,0.1451635807752609,0.1017801985144615,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34814453125,0.5763185024261475,0.050000000745058,0.0480700470507144,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569641113281,0.7600216865539551,0.1138480454683303,0.5141016244888306,287.3590087890625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3106994628906,287.36993408203125,1.0,0.2149763405323028,1.0,1.0,0.0,1.0,-1.0835115909576416,1.0835105180740356,1.0512596873013536e-06,0.8195590972900391,0.0,0.0,0.0,25.36591911315918,25.0,134.0384063720703,-0.0,119.30701446533205,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.8792309165000916,0.175025075674057,0.1570526361465454,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508361816406,0.7090312242507935,0.0895697697997093,0.0854003503918647,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.8307847380638123,0.1463846117258072,0.1026104092597961,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439697265625,0.5807874798774719,0.050000000745058,0.0480449795722961,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527282714844,0.7659765481948853,0.1143122315406799,0.51601642370224,287.45477294921875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.317626953125,287.465576171875,1.0,0.2150661349296569,1.0,1.0,0.0,1.0,-1.091045618057251,1.0910446643829346,1.0632537623678218e-06,0.8256442546844482,0.0,0.0,0.0,24.83205795288086,25.0,133.3356170654297,-0.0,120.16451263427734,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.8792309165000916,0.175025075674057,0.1570526361465454,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508361816406,0.7090312242507935,0.0895697697997093,0.0854003503918647,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.8307847380638123,0.1463846117258072,0.1026104092597961,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439697265625,0.5807874798774719,0.050000000745058,0.0480449795722961,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527282714844,0.7659765481948853,0.1143122315406799,0.51601642370224,287.45477294921875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.317626953125,287.465576171875,1.0,0.2150661349296569,1.0,1.0,0.0,1.0,-1.091045618057251,1.0910446643829346,1.0632537623678218e-06,0.8256442546844482,0.0,0.0,0.0,24.83205795288086,25.0,133.3356170654297,-0.0,120.16451263427734,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8910497426986694,0.1788550019264221,0.1604361981153488,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.7142813205718994,0.0899749174714088,0.0857525244355201,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.8375407457351685,0.1476213037967682,0.1034553200006485,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5393371582031,0.5847721099853516,0.050000000745058,0.0480233691632747,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481262207031,0.7716019153594971,0.1148129552602768,0.5181204080581665,287.5501708984375,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3247985839844,287.56085205078125,1.0,0.2153699547052383,1.0,1.0,0.0,1.0,-1.0990430116653442,1.0990419387817385,1.0760800250864122e-06,0.8320993781089783,0.0,0.0,0.0,24.392581939697266,25.0,132.74351501464844,-0.0,121.32081604003906,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8910497426986694,0.1788550019264221,0.1604361981153488,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.7142813205718994,0.0899749174714088,0.0857525244355201,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.8375407457351685,0.1476213037967682,0.1034553200006485,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5393371582031,0.5847721099853516,0.050000000745058,0.0480233691632747,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481262207031,0.7716019153594971,0.1148129552602768,0.5181204080581665,287.5501708984375,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3247985839844,287.56085205078125,1.0,0.2153699547052383,1.0,1.0,0.0,1.0,-1.0990430116653442,1.0990419387817385,1.0760800250864122e-06,0.8320993781089783,0.0,0.0,0.0,24.392581939697266,25.0,132.74351501464844,-0.0,121.32081604003906,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59820556640625,0.8968632221221924,0.1808246076107025,0.1621786057949066,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5938415527344,0.7166936993598938,0.0901921689510345,0.0859441682696342,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.8407747149467468,0.1482445746660232,0.103882260620594,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.5865916609764099,0.050000000745058,0.0480137132108211,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957336425781,0.7742878794670105,0.1150762885808944,0.5192381739616394,287.5977783203125,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32843017578125,287.6084289550781,1.0,0.2155954390764236,1.0,1.0,0.0,1.0,-1.1032073497772217,1.1032062768936155,1.0827974392668691e-06,0.8354586362838745,0.0,0.0,0.0,24.204574584960938,25.0,132.52833557128906,-0.0,122.00428771972656,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
