time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121560,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.9026355743408204,0.1828222870826721,0.1639468520879745,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6414489746094,0.7190202474594116,0.0904166474938392,0.0861433297395706,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64483642578125,0.8439604640007019,0.1488702148199081,0.1043112725019455,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.634521484375,0.5883377194404602,0.050000000745058,0.048004575073719,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.643310546875,0.7769269347190857,0.1153459772467613,0.520387589931488,287.6453552246094,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3321228027344,287.65594482421875,1.0,0.2158553600311279,1.0,1.0,0.0,1.0,-1.1074517965316772,1.1074507236480713,1.0896714002228691e-06,0.8388811349868774,0.0,0.0,0.0,24.03082847595215,25.0,132.34793090820312,-0.0,122.73870849609376,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.9147228598594666,0.1869149804115295,0.1675721108913421,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73651123046875,0.7234500050544739,0.0908896178007125,0.0865663141012191,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73992919921875,0.8501725196838379,0.1501296907663345,0.1051761507987976,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72955322265625,0.591597855091095,0.050000000745058,0.0479878187179565,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383728027344,0.7820440530776978,0.115906611084938,0.5227906703948975,287.74041748046875,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3395690917969,287.7509460449219,1.0,0.2164826542139053,1.0,1.0,0.0,1.0,-1.116213083267212,1.1162118911743164,1.1039486480513006e-06,0.8459425568580627,0.0,0.0,0.0,23.72626304626465,25.0,132.0863800048828,-0.0,124.37091827392578,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.9147228598594666,0.1869149804115295,0.1675721108913421,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73651123046875,0.7234500050544739,0.0908896178007125,0.0865663141012191,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73992919921875,0.8501725196838379,0.1501296907663345,0.1051761507987976,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72955322265625,0.591597855091095,0.050000000745058,0.0479878187179565,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383728027344,0.7820440530776978,0.115906611084938,0.5227906703948975,287.74041748046875,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3395690917969,287.7509460449219,1.0,0.2164826542139053,1.0,1.0,0.0,1.0,-1.116213083267212,1.1162118911743164,1.1039486480513006e-06,0.8459425568580627,0.0,0.0,0.0,23.72626304626465,25.0,132.0863800048828,-0.0,124.37091827392578,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359680175781,0.9274901151657104,0.1911685466766357,0.1713257282972335,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7277090549468994,0.0913991183042526,0.0870226472616195,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348999023437,0.8562577962875366,0.1514019519090652,0.1060502901673317,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244934082031,0.594626784324646,0.050000000745058,0.0479725934565067,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.7870184779167175,0.116494171321392,0.5253225564956665,287.8354187011719,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3465881347656,287.8458251953125,1.0,0.2172333747148513,1.0,1.0,0.0,1.0,-1.125335931777954,1.125334858894348,1.118943373512593e-06,0.8532924652099609,0.0,0.0,0.0,23.466402053833008,25.0,131.92372131347656,-0.0,126.20169830322266,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359680175781,0.9274901151657104,0.1911685466766357,0.1713257282972335,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7277090549468994,0.0913991183042526,0.0870226472616195,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348999023437,0.8562577962875366,0.1514019519090652,0.1060502901673317,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244934082031,0.594626784324646,0.050000000745058,0.0479725934565067,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.7870184779167175,0.116494171321392,0.5253225564956665,287.8354187011719,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3465881347656,287.8458251953125,1.0,0.2172333747148513,1.0,1.0,0.0,1.0,-1.125335931777954,1.125334858894348,1.118943373512593e-06,0.8532924652099609,0.0,0.0,0.0,23.466402053833008,25.0,131.92372131347656,-0.0,126.20169830322266,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.9406660199165344,0.1957026869058609,0.175315573811531,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92645263671875,0.7320314645767212,0.0919618606567382,0.0875277444720268,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.8624113202095032,0.1526950895786285,0.1069384068250656,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194030761719,0.5975779294967651,0.050000000745058,0.047958068549633,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92828369140625,0.7920261025428772,0.1171120107173919,0.5279889702796936,287.93035888671875,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354248046875,287.940673828125,1.0,0.218098446726799,1.0,1.0,0.0,1.0,-1.1349802017211914,1.134979009628296,1.1349333135513009e-06,0.8610531091690063,0.0,0.0,0.0,23.23231315612793,25.0,131.8386993408203,-0.0,128.24160766601562,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.9406660199165344,0.1957026869058609,0.175315573811531,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92645263671875,0.7320314645767212,0.0919618606567382,0.0875277444720268,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.8624113202095032,0.1526950895786285,0.1069384068250656,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194030761719,0.5975779294967651,0.050000000745058,0.047958068549633,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92828369140625,0.7920261025428772,0.1171120107173919,0.5279889702796936,287.93035888671875,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354248046875,287.940673828125,1.0,0.218098446726799,1.0,1.0,0.0,1.0,-1.1349802017211914,1.134979009628296,1.1349333135513009e-06,0.8610531091690063,0.0,0.0,0.0,23.23231315612793,25.0,131.8386993408203,-0.0,128.24160766601562,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02593994140625,0.9536528587341307,0.2004197835922241,0.1794962286949157,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213928222656,0.7364542484283447,0.0925702378153801,0.0880788788199424,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247802734375,0.868644654750824,0.1540065109729766,0.1078404039144516,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142822265625,0.6004652380943298,0.050000000745058,0.0479441322386264,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.7970816493034363,0.1177618950605392,0.5308014750480652,288.0252685546875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3623352050781,288.0355224609375,1.0,0.2190672010183334,1.0,1.0,0.0,1.0,-1.1451013088226318,1.1451001167297363,1.1518583278302683e-06,0.8691756725311279,0.0,0.0,0.0,23.02069664001465,25.0,131.80572509765625,-0.0,130.47933959960938,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02593994140625,0.9536528587341307,0.2004197835922241,0.1794962286949157,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213928222656,0.7364542484283447,0.0925702378153801,0.0880788788199424,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247802734375,0.868644654750824,0.1540065109729766,0.1078404039144516,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142822265625,0.6004652380943298,0.050000000745058,0.0479441322386264,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.7970816493034363,0.1177618950605392,0.5308014750480652,288.0252685546875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3623352050781,288.0355224609375,1.0,0.2190672010183334,1.0,1.0,0.0,1.0,-1.1451013088226318,1.1451001167297363,1.1518583278302683e-06,0.8691756725311279,0.0,0.0,0.0,23.02069664001465,25.0,131.80572509765625,-0.0,130.47933959960938,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.9598946571350098,0.2028298676013946,0.1816364675760269,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0688781738281,0.738694429397583,0.0928904190659523,0.0883702561259269,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.072265625,0.8717712163925171,0.1546687334775924,0.1082962304353714,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617370605469,0.6018730998039246,0.050000000745058,0.0479374304413795,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706787109375,0.799610435962677,0.1180988997220993,0.5322641134262085,288.07275390625,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3663330078125,288.0829467773437,1.0,0.2195884585380554,1.0,1.0,0.0,1.0,-1.1503146886825562,1.1503134965896606,1.1606321095314345e-06,0.8733481168746948,0.0,0.0,0.0,22.92412376403809,25.0,131.8004150390625,-0.0,131.66909790039062,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209411621094,0.9659222960472108,0.2052672356367111,0.1838021129369735,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163635253906,0.7409598231315613,0.0932198315858841,0.0886705666780471,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8749099969863892,0.1553348153829574,0.1087548360228538,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10919189453125,0.603263795375824,0.050000000745058,0.0479308739304542,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181640625,0.8021437525749207,0.1184427216649055,0.5337585806846619,288.1202087402344,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3703308105469,288.13037109375,1.0,0.2201300412416458,1.0,1.0,0.0,1.0,-1.1556107997894287,1.1556096076965332,1.1695849480020115e-06,0.8775798082351685,0.0,0.0,0.0,22.832523345947266,25.0,131.79898071289062,-0.0,132.8997802734375,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.9759534001350404,0.2096266895532608,0.1876772046089172,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999206542969,0.7450178861618042,0.0938235521316528,0.0892223715782165,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032775878906,0.8804616928100586,0.156517744064331,0.1095695346593856,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.19268798828125,0.6056705117225647,0.050000000745058,0.0479196645319461,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016906738281,0.8066080212593079,0.1190654262900352,0.536470353603363,288.2037658691406,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3772277832031,288.2138366699219,1.0,0.2211338579654693,1.0,1.0,0.0,1.0,-1.1651437282562256,1.16514253616333,1.185803625958215e-06,0.8851828575134277,0.0,0.0,0.0,22.683292388916016,25.0,131.80323791503906,-0.0,135.16978454589844,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159423828125,0.9772617816925048,0.2102269828319549,0.1882109344005584,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113342285156,0.7455797791481018,0.0939079001545906,0.0892995744943618,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.8812234401702881,0.1566800028085708,0.1096812933683395,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040710449219,0.6059965491294861,0.050000000745058,0.0479181557893753,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2131042480469,0.8072130084037781,0.1191518306732177,0.5368469953536987,288.2151794433594,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3781433105469,288.2252197265625,1.0,0.2212748974561691,1.0,1.0,0.0,1.0,-1.16646146774292,1.1664602756500244,1.188055875900318e-06,0.8862322568893433,0.0,0.0,0.0,22.66384506225586,25.0,131.80416870117188,-0.0,135.4883575439453,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9876012206077576,0.2152917236089706,0.192714512348175,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.7503582239151001,0.0946318954229354,0.0899632722139358,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8876222968101501,0.1580428630113601,0.1106200367212295,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6086990237236023,0.050000000745058,0.047905795276165,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121885657310486,0.1198876723647117,0.5400575995445251,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3857727050781,288.3200988769531,1.0,0.222492516040802,1.0,1.0,0.0,1.0,-1.1776292324066162,1.1776280403137207,1.2072883919245214e-06,0.895163357257843,0.0,0.0,0.0,22.5106258392334,25.0,131.81472778320312,-0.0,138.23609924316406,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9876012206077576,0.2152917236089706,0.192714512348175,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.7503582239151001,0.0946318954229354,0.0899632722139358,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8876222968101501,0.1580428630113601,0.1106200367212295,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6086990237236023,0.050000000745058,0.047905795276165,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121885657310486,0.1198876723647117,0.5400575995445251,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3857727050781,288.3200988769531,1.0,0.222492516040802,1.0,1.0,0.0,1.0,-1.1776292324066162,1.1776280403137207,1.2072883919245214e-06,0.895163357257843,0.0,0.0,0.0,22.5106258392334,25.0,131.81472778320312,-0.0,138.23609924316406,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.996484100818634,0.2204798758029937,0.1972186267375946,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013061523437,0.7550058364868164,0.0953914374113082,0.0906624272465705,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40460205078125,0.8937245011329651,0.1594250351190567,0.1115732043981552,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.6111133098602295,0.050000000745058,0.0478949174284935,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.8167688846588135,0.1206500530242919,0.5433956384658813,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3932800292969,288.4149780273437,1.0,0.223768725991249,1.0,1.0,0.0,1.0,-1.1887242794036863,1.1887229681015017,1.2266336852917448e-06,0.9040790796279908,0.0,0.0,0.0,22.396352767944336,25.0,131.81895446777344,-0.0,141.12088012695312,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.996484100818634,0.2204798758029937,0.1972186267375946,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013061523437,0.7550058364868164,0.0953914374113082,0.0906624272465705,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40460205078125,0.8937245011329651,0.1594250351190567,0.1115732043981552,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.6111133098602295,0.050000000745058,0.0478949174284935,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.8167688846588135,0.1206500530242919,0.5433956384658813,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3932800292969,288.4149780273437,1.0,0.223768725991249,1.0,1.0,0.0,1.0,-1.1887242794036863,1.1887229681015017,1.2266336852917448e-06,0.9040790796279908,0.0,0.0,0.0,22.396352767944336,25.0,131.81895446777344,-0.0,141.12088012695312,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9890459179878236,0.2265274375677108,0.1945328414440155,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532592415809631,0.0961779206991195,0.0914146453142166,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916863203048706,0.1608191877603531,0.1125550121068954,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078429818153381,0.050000000745058,0.0479095540940761,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8144681453704834,0.1214399188756942,0.5469688177108765,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40496826171875,288.509521484375,1.0,0.2248355150222778,1.0,1.0,0.0,1.0,-1.1921658515930176,1.1921645402908323,1.2327077456575353e-06,0.9068835377693176,0.0,0.0,0.0,22.81825065612793,25.0,131.46485900878906,-0.0,142.90919494628906,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9890459179878236,0.2265274375677108,0.1945328414440155,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532592415809631,0.0961779206991195,0.0914146453142166,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916863203048706,0.1608191877603531,0.1125550121068954,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078429818153381,0.050000000745058,0.0479095540940761,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8144681453704834,0.1214399188756942,0.5469688177108765,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40496826171875,288.509521484375,1.0,0.2248355150222778,1.0,1.0,0.0,1.0,-1.1921658515930176,1.1921645402908323,1.2327077456575353e-06,0.9068835377693176,0.0,0.0,0.0,22.81825065612793,25.0,131.46485900878906,-0.0,142.90919494628906,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.98402202129364,0.2300676554441452,0.192529872059822,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431823730469,0.752346396446228,0.0965852513909339,0.0918030440807342,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.8905856013298035,0.1615246534347534,0.1130509376525878,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.606133222579956,0.050000000745058,0.0479173399507999,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.8132733106613159,0.1218592151999473,0.5488459467887878,288.546875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4140625,288.5565795898437,1.0,0.2252828478813171,1.0,1.0,0.0,1.0,-1.1931854486465454,1.19318425655365,1.2344754622972689e-06,0.9076707363128662,0.0,0.0,0.0,23.02973175048828,25.0,131.2300262451172,-0.0,143.6142120361328,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.9836705923080444,0.2337210774421692,0.1922623068094253,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7534127831459045,0.0970048457384109,0.0921936109662056,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.8919655084609985,0.16223905980587,0.1135460808873176,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.6061635613441467,0.050000000745058,0.0479171872138977,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918884277344,0.8142250180244446,0.1222986280918121,0.5507684350013733,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4239501953125,288.60357666015625,1.0,0.2257451564073562,1.0,1.0,0.0,1.0,-1.1962512731552124,1.196250081062317,1.239811240338895e-06,0.910050630569458,0.0,0.0,0.0,23.069154739379883,25.0,131.10171508789062,-0.0,144.5610809326172,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68133544921875,0.9834743738174438,0.240492358803749,0.1918664872646331,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7557206153869629,0.0978059470653534,0.0929400697350502,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6802062988281,0.8948754072189331,0.1635743528604507,0.114471785724163,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.66949462890625,0.60645592212677,0.050000000745058,0.0479158088564872,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.8163382411003113,0.1231472939252853,0.5545047521591187,288.6806335449219,288.6499938964844,288.8492431640625,285.3412475585937,288.84490966796875,297.44122314453125,288.6903076171875,1.0,0.2265875190496444,1.0,1.0,0.0,1.0,-1.2021631002426147,1.2021617889404297,1.250099217031675e-06,0.9145861864089966,0.0,0.0,0.0,23.11742210388184,25.0,131.072265625,-0.0,146.35858154296875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9834499955177308,0.2410864233970642,0.1918174177408218,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.755937933921814,0.0978772714734077,0.0930064767599105,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8951448798179626,0.1636912375688552,0.1145527735352516,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6064921617507935,0.050000000745058,0.0479156412184238,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8165382146835327,0.1232230737805366,0.5548390746116638,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44268798828125,288.6977844238281,1.0,0.2266596853733062,1.0,1.0,0.0,1.0,-1.202682375907898,1.202681064605713,1.2510042779467767e-06,0.9149829745292664,0.0,0.0,0.0,23.12043190002441,28.0,131.0707550048828,-0.0,146.51356506347656,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849181175231934,0.248336523771286,0.1948458850383758,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7556620240211487,0.0987993031740188,0.0938762575387954,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.89471435546875,0.1651789247989654,0.1155918464064598,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042512655258179,0.050000000745058,0.0479258932173252,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8158653974533081,0.1241968721151351,0.5592032670974731,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590148925781,288.7921447753906,1.0,0.2288630604743957,1.0,1.0,0.0,1.0,-1.2138572931289673,1.2138561010360718,1.2707595260508242e-06,0.923729121685028,0.0,0.0,0.0,23.54138565063477,31.0,131.2288055419922,-0.0,150.61358642578125,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849181175231934,0.248336523771286,0.1948458850383758,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7556620240211487,0.0987993031740188,0.0938762575387954,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.89471435546875,0.1651789247989654,0.1155918464064598,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042512655258179,0.050000000745058,0.0479258932173252,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8158653974533081,0.1241968721151351,0.5592032670974731,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590148925781,288.7921447753906,1.0,0.2288630604743957,1.0,1.0,0.0,1.0,-1.2138572931289673,1.2138561010360718,1.2707595260508242e-06,0.923729121685028,0.0,0.0,0.0,23.54138565063477,31.0,131.2288055419922,-0.0,150.61358642578125,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877646565437316,0.2549973130226135,0.2012490481138229,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.7527028918266296,0.0997710898518562,0.094805784523487,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8908122777938843,0.1666997969150543,0.116663821041584,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5994884967803955,0.050000000745058,0.047948233783245,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122451901435852,0.1251910030841827,0.563755452632904,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691467285156,288.88690185546875,1.0,0.2321350276470184,1.0,1.0,0.0,1.0,-1.22943377494812,1.2294325828552246,1.2987316040380392e-06,0.9360283613204956,0.0,0.0,0.0,24.33685874938965,34.0,131.6124725341797,-0.0,156.87857055664062,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877646565437316,0.2549973130226135,0.2012490481138229,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.7527028918266296,0.0997710898518562,0.094805784523487,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8908122777938843,0.1666997969150543,0.116663821041584,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5994884967803955,0.050000000745058,0.047948233783245,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122451901435852,0.1251910030841827,0.563755452632904,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691467285156,288.88690185546875,1.0,0.2321350276470184,1.0,1.0,0.0,1.0,-1.22943377494812,1.2294325828552246,1.2987316040380392e-06,0.9360283613204956,0.0,0.0,0.0,24.33685874938965,34.0,131.6124725341797,-0.0,156.87857055664062,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912407398223876,0.2610052824020386,0.2103477418422699,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7477129101753235,0.1007928103208541,0.0957934409379959,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8842121958732605,0.1682513505220413,0.117765687406063,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.5926488041877747,0.050000000745058,0.0479816421866416,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8060814142227173,0.1261803209781646,0.5683630108833313,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47283935546875,288.9820556640625,1.0,0.236313983798027,1.0,1.0,0.0,1.0,-1.2484331130981443,1.2484318017959597,1.3335613857634598e-06,0.951217532157898,0.0,0.0,0.0,25.47087860107422,37.0,132.0343017578125,-0.0,165.06336975097656,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912407398223876,0.2610052824020386,0.2103477418422699,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7477129101753235,0.1007928103208541,0.0957934409379959,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8842121958732605,0.1682513505220413,0.117765687406063,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.5926488041877747,0.050000000745058,0.0479816421866416,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8060814142227173,0.1261803209781646,0.5683630108833313,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47283935546875,288.9820556640625,1.0,0.236313983798027,1.0,1.0,0.0,1.0,-1.2484331130981443,1.2484318017959597,1.3335613857634598e-06,0.951217532157898,0.0,0.0,0.0,25.47087860107422,37.0,132.0343017578125,-0.0,165.06336975097656,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9930017590522766,0.2637694180011749,0.215736836194992,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.7446179389953613,0.1013227850198745,0.0963094159960746,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8800906538963318,0.1690381616353988,0.1183274462819099,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885488986968994,0.050000000745058,0.0480024740099906,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8021148443222046,0.1266683638095855,0.5706616640090942,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4725341796875,289.02978515625,1.0,0.238699197769165,1.0,1.0,0.0,1.0,-1.2589796781539917,1.258978247642517,1.35318975935661e-06,0.959682822227478,0.0,0.0,0.0,26.160999298095703,37.0,132.2352752685547,-0.0,169.834716796875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946703910827636,0.2663856744766235,0.2215744704008102,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7412125468254089,0.1018657386302948,0.0968403667211532,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8755348920822144,0.1698321998119354,0.1188963055610656,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5840591192245483,0.050000000745058,0.0480260364711284,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7977030873298645,0.1271507889032364,0.5729494690895081,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4710388183594,289.0775756835937,1.0,0.2412562668323516,1.0,1.0,0.0,1.0,-1.2700810432434082,1.2700796127319336,1.37410700062901e-06,0.9686504006385804,0.0,0.0,0.0,26.931570053100582,25.0,132.41952514648438,-0.0,175.03114318847656,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.9937119483947754,0.2720557451248169,0.2181175798177719,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.7462629079818726,0.1028805524110794,0.0977799966931343,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557312011719,0.8816140294075012,0.1712964624166488,0.1199063435196876,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14471435546875,0.586724042892456,0.1058292984962463,0.0480118542909622,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.8028118014335632,0.1280231922864914,0.5768081545829773,289.1561889648437,289.0106506347656,289.31591796875,285.3965759277344,289.3117980957031,297.471923828125,289.1653137207031,1.0,0.2406734079122543,1.0,1.0,0.0,1.0,-1.2728983163833618,1.2728968858718872,1.379642640131351e-06,0.9711468815803528,0.0,0.0,0.0,26.621946334838867,25.0,132.0880584716797,-0.0,175.2672576904297,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.9923056364059448,0.2726985514163971,0.2135261744260788,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.7501803040504456,0.1029738336801529,0.0978455767035484,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631774902344,0.8865617513656616,0.171427845954895,0.1199815571308136,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.152587890625,0.6188811659812927,0.1059440970420837,0.054748062044382,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1616516113281,0.8072572946548462,0.1281040906906128,0.57706218957901,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47235107421875,289.172607421875,1.0,0.2405051589012146,1.0,1.0,0.0,1.0,-1.275916337966919,1.275915026664734,1.385050836688606e-06,0.9732085466384888,0.0,0.0,0.0,26.201335906982425,45.0,131.93370056152344,-0.0,175.33348083496094,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606811523437,0.9913926720619202,0.2831543385982513,0.2107851505279541,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.7552466988563538,0.1042047217488288,0.0989744439721107,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594909667969,0.8923639059066772,0.1731270551681518,0.1211440116167068,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.7531180381774902,0.1018903851509094,0.0981160104274749,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.8119298219680786,0.1291854679584503,0.58174729347229,289.26007080078125,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52716064453125,289.2692565917969,1.0,0.2498113512992859,1.0,1.0,0.0,1.0,-1.3330610990524292,1.333059549331665,1.4962480463509564e-06,1.0188779830932615,0.0,0.0,0.0,26.84049797058105,48.0,133.6749725341797,-0.0,195.97048950195312,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606811523437,0.9913926720619202,0.2831543385982513,0.2107851505279541,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.7552466988563538,0.1042047217488288,0.0989744439721107,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594909667969,0.8923639059066772,0.1731270551681518,0.1211440116167068,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.7531180381774902,0.1018903851509094,0.0981160104274749,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.8119298219680786,0.1291854679584503,0.58174729347229,289.26007080078125,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52716064453125,289.2692565917969,1.0,0.2498113512992859,1.0,1.0,0.0,1.0,-1.3330610990524292,1.333059549331665,1.4962480463509564e-06,1.0188779830932615,0.0,0.0,0.0,26.84049797058105,48.0,133.6749725341797,-0.0,195.97048950195312,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
