time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123660,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585510253906,0.9977518320083618,0.2883517444133758,0.2358896881341934,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.7376578450202942,0.1054467931389808,0.1002491861581802,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570251464844,0.8693683743476868,0.1748161315917968,0.1224004253745079,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7247929573059082,0.0985515788197517,0.0946976244449615,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7905302047729492,0.1301290690898895,0.5866938829421997,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5574035644531,289.36651611328125,1.0,0.2585365176200866,1.0,1.0,0.0,1.0,-1.3680782318115234,1.3680766820907593,1.5669387494199327e-06,1.0465630292892456,0.0,0.0,0.0,30.097375869750977,36.0,134.15985107421875,-0.0,216.0804138183593,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585510253906,0.9977518320083618,0.2883517444133758,0.2358896881341934,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.7376578450202942,0.1054467931389808,0.1002491861581802,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570251464844,0.8693683743476868,0.1748161315917968,0.1224004253745079,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7247929573059082,0.0985515788197517,0.0946976244449615,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7905302047729492,0.1301290690898895,0.5866938829421997,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5574035644531,289.36651611328125,1.0,0.2585365176200866,1.0,1.0,0.0,1.0,-1.3680782318115234,1.3680766820907593,1.5669387494199327e-06,1.0465630292892456,0.0,0.0,0.0,30.097375869750977,36.0,134.15985107421875,-0.0,216.0804138183593,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986412525177002,0.2930222153663635,0.241982951760292,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.7354543805122375,0.1067164167761802,0.1014716178178787,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658781051635742,0.1765027791261673,0.1235987544059753,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7151198387145996,0.0968284383416175,0.0927590504288673,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7863726019859314,0.1309054344892501,0.5904580950737,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.55596923828125,289.46295166015625,1.0,0.260836660861969,1.0,1.0,0.0,1.0,-1.380507469177246,1.380505919456482,1.592413013895566e-06,1.056246042251587,0.0,0.0,0.0,31.049110412597656,25.0,133.46353149414062,-0.0,222.9670867919922,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986412525177002,0.2930222153663635,0.241982951760292,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.7354543805122375,0.1067164167761802,0.1014716178178787,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658781051635742,0.1765027791261673,0.1235987544059753,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7151198387145996,0.0968284383416175,0.0927590504288673,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7863726019859314,0.1309054344892501,0.5904580950737,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.55596923828125,289.46295166015625,1.0,0.260836660861969,1.0,1.0,0.0,1.0,-1.380507469177246,1.380505919456482,1.592413013895566e-06,1.056246042251587,0.0,0.0,0.0,31.049110412597656,25.0,133.46353149414062,-0.0,222.9670867919922,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028991699219,0.9982594847679138,0.2963632643222809,0.2391573935747146,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.7391236424446106,0.1073749363422393,0.1020720079541206,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.87018883228302,0.1773576885461807,0.1241814419627189,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.7160507440567017,0.0963591039180755,0.0921916216611862,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.7898672223091125,0.1312955915927887,0.5921102166175842,289.50201416015625,289.0899963378906,289.6499938964844,285.4451599121094,289.646240234375,297.5595092773437,289.5104675292969,1.0,0.2601357698440552,1.0,1.0,0.0,1.0,-1.3798396587371826,1.3798381090164185,1.590872670931276e-06,1.0555540323257446,0.0,0.0,0.0,30.682178497314453,25.0,132.75479125976562,-0.0,221.8522491455078,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500793457031,0.9972428679466248,0.3004753291606903,0.2329980134963989,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7455843091011047,0.1080512106418609,0.1026739999651908,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.8780140280723572,0.1782238781452179,0.1247602924704551,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.7200837731361389,0.0960612073540687,0.091799184679985,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.796586811542511,0.131716176867485,0.5937855243682861,289.5492553710937,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.5683898925781,289.5576477050781,1.0,0.2583548128604889,1.0,1.0,0.0,1.0,-1.3754043579101562,1.375402808189392,1.5815924143680604e-06,1.0519264936447144,0.0,0.0,0.0,29.8701114654541,28.0,132.00595092773438,-0.0,218.2794342041016,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960336089134216,0.3099346756935119,0.2271246016025543,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535343766212463,0.1094789877533912,0.1039749383926391,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871271014213562,0.1800158321857452,0.1259774565696716,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7238916158676147,0.0958491191267967,0.0914591699838638,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.804110586643219,0.1327033340930938,0.5978729128837585,289.6429138183594,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5961608886719,289.6513061523437,1.0,0.2578401565551758,1.0,1.0,0.0,1.0,-1.3758710622787476,1.3758695125579834,1.582514300935145e-06,1.0522528886795044,0.0,0.0,0.0,29.21364021301269,31.0,131.03370666503906,-0.0,216.91783142089844,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960336089134216,0.3099346756935119,0.2271246016025543,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535343766212463,0.1094789877533912,0.1039749383926391,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871271014213562,0.1800158321857452,0.1259774565696716,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7238916158676147,0.0958491191267967,0.0914591699838638,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.804110586643219,0.1327033340930938,0.5978729128837585,289.6429138183594,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5961608886719,289.6513061523437,1.0,0.2578401565551758,1.0,1.0,0.0,1.0,-1.3758710622787476,1.3758695125579834,1.582514300935145e-06,1.0522528886795044,0.0,0.0,0.0,29.21364021301269,31.0,131.03370666503906,-0.0,216.91783142089844,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.995665431022644,0.3194687962532043,0.2255346924066543,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581897377967834,0.1109888777136802,0.1053770780563354,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.891894519329071,0.1818733513355255,0.1272569596767425,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7252045273780823,0.0959562212228775,0.0914877355098724,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078562617301941,0.1338342875242233,0.6027690768241882,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6216735839844,289.7452392578125,1.0,0.258811742067337,1.0,1.0,0.0,1.0,-1.383090615272522,1.3830889463424685,1.5976124814187642e-06,1.058124542236328,0.0,0.0,0.0,29.164051055908203,34.0,130.88583374023438,-0.0,219.5112762451172,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.995665431022644,0.3194687962532043,0.2255346924066543,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581897377967834,0.1109888777136802,0.1053770780563354,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.891894519329071,0.1818733513355255,0.1272569596767425,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7252045273780823,0.0959562212228775,0.0914877355098724,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078562617301941,0.1338342875242233,0.6027690768241882,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6216735839844,289.7452392578125,1.0,0.258811742067337,1.0,1.0,0.0,1.0,-1.383090615272522,1.3830889463424685,1.5976124814187642e-06,1.058124542236328,0.0,0.0,0.0,29.164051055908203,34.0,130.88583374023438,-0.0,219.5112762451172,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960612654685974,0.328716903924942,0.2272464483976364,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601982951164246,0.1125723868608474,0.1068639159202575,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932588696479797,0.1837885528802871,0.1285879760980606,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.7244769930839539,0.0962566137313842,0.0917364135384559,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086562156677246,0.1350497007369995,0.6081689596176147,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.641357421875,289.8394470214844,1.0,0.2610154449939728,1.0,1.0,0.0,1.0,-1.3953068256378174,1.3953052759170532,1.6233419728450826e-06,1.0680252313613892,0.0,0.0,0.0,29.562191009521484,37.0,131.0467529296875,-0.0,225.0974884033203,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960612654685974,0.328716903924942,0.2272464483976364,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601982951164246,0.1125723868608474,0.1068639159202575,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932588696479797,0.1837885528802871,0.1285879760980606,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.7244769930839539,0.0962566137313842,0.0917364135384559,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086562156677246,0.1350497007369995,0.6081689596176147,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.641357421875,289.8394470214844,1.0,0.2610154449939728,1.0,1.0,0.0,1.0,-1.3953068256378174,1.3953052759170532,1.6233419728450826e-06,1.0680252313613892,0.0,0.0,0.0,29.562191009521484,37.0,131.0467529296875,-0.0,225.0974884033203,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.9970319867134094,0.3375687301158905,0.2318844348192215,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597870826721191,0.114228643476963,0.108433224260807,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915566802024841,0.1857572495937347,0.1299669295549392,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218109965324402,0.096693217754364,0.0921400040388107,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067969083786011,0.136312797665596,0.6138851046562195,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.654296875,289.9339599609375,1.0,0.2642881870269775,1.0,1.0,0.0,1.0,-1.4117581844329834,1.4117565155029297,1.658302949181234e-06,1.0812394618988037,0.0,0.0,0.0,30.36870384216309,40.0,131.34490966796875,-0.0,233.4088134765625,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.9970319867134094,0.3375687301158905,0.2318844348192215,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597870826721191,0.114228643476963,0.108433224260807,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915566802024841,0.1857572495937347,0.1299669295549392,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218109965324402,0.096693217754364,0.0921400040388107,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067969083786011,0.136312797665596,0.6138851046562195,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.654296875,289.9339599609375,1.0,0.2642881870269775,1.0,1.0,0.0,1.0,-1.4117581844329834,1.4117565155029297,1.658302949181234e-06,1.0812394618988037,0.0,0.0,0.0,30.36870384216309,40.0,131.34490966796875,-0.0,233.4088134765625,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.9976259469985962,0.3418415486812591,0.235141783952713,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7587896585464478,0.1150838285684585,0.1092482581734657,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8897024989128113,0.1867603063583374,0.130673199892044,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198143005371094,0.0969514176249504,0.0923871174454689,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8049532175064087,0.1369542628526687,0.6168193817138672,289.9730529785156,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.6583557128906,289.9813537597656,1.0,0.2662724256515503,1.0,1.0,0.0,1.0,-1.4213130474090576,1.421311378479004,1.6787827235020814e-06,1.0888633728027344,0.0,0.0,0.0,30.914594650268555,40.0,131.50930786132812,-0.0,238.5041046142578,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9982269406318665,0.3460171818733215,0.2389309555292129,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.7573356032371521,0.1159571781754493,0.1100835353136062,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8872658014297485,0.1877753436565399,0.1313901841640472,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7174081802368164,0.0972325056791305,0.0926601886749267,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.8025680780410767,0.1375996321439743,0.6197894811630249,290.02056884765625,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.66094970703125,290.02880859375,1.0,0.2684618532657623,1.0,1.0,0.0,1.0,-1.4316179752349854,1.431616187095642,1.7010258943628287e-06,1.0970561504364014,0.0,0.0,0.0,31.5512924194336,43.0,131.67080688476562,-0.0,244.18592834472656,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541346192359924,0.2476664781570434,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7534011006355286,0.1177533343434333,0.111808955669403,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810716867446899,0.1898370236158371,0.1328524202108383,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115400433540344,0.0978505760431289,0.0932696834206581,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965592741966248,0.1388974636793136,0.6258056163787842,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626892089844,290.1238708496094,1.0,0.2733260691165924,1.0,1.0,0.0,1.0,-1.4538836479187012,1.4538819789886477,1.7496796544946849e-06,1.11469566822052,0.0,0.0,0.0,33.063594818115234,46.0,131.96295166015625,-0.0,257.0555114746094,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541346192359924,0.2476664781570434,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7534011006355286,0.1177533343434333,0.111808955669403,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810716867446899,0.1898370236158371,0.1328524202108383,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115400433540344,0.0978505760431289,0.0932696834206581,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965592741966248,0.1388974636793136,0.6258056163787842,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626892089844,290.1238708496094,1.0,0.2733260691165924,1.0,1.0,0.0,1.0,-1.4538836479187012,1.4538819789886477,1.7496796544946849e-06,1.11469566822052,0.0,0.0,0.0,33.063594818115234,46.0,131.96295166015625,-0.0,257.0555114746094,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619854152202606,0.257597953081131,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483956813812256,0.1196198239922523,0.1136116087436676,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734785318374634,0.1919424533843994,0.1343533098697662,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043005228042603,0.0985405966639518,0.0939601883292198,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891995310783386,0.1402032673358917,0.6319111585617065,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607666015625,290.2191162109375,1.0,0.2787594199180603,1.0,1.0,0.0,1.0,-1.477929711341858,1.477927803993225,1.8032008028967537e-06,1.1337131261825562,0.0,0.0,0.0,34.8903694152832,49.0,132.19183349609375,-0.0,271.84735107421875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619854152202606,0.257597953081131,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483956813812256,0.1196198239922523,0.1136116087436676,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734785318374634,0.1919424533843994,0.1343533098697662,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043005228042603,0.0985405966639518,0.0939601883292198,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891995310783386,0.1402032673358917,0.6319111585617065,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607666015625,290.2191162109375,1.0,0.2787594199180603,1.0,1.0,0.0,1.0,-1.477929711341858,1.477927803993225,1.8032008028967537e-06,1.1337131261825562,0.0,0.0,0.0,34.8903694152832,49.0,132.19183349609375,-0.0,271.84735107421875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3700298368930816,0.2676399052143097,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437869310379028,0.1219118312001228,0.115688718855381,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661291003227234,0.1944365799427032,0.1360340565443039,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6974993348121643,0.0996541604399681,0.094923622906208,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821053266525269,0.1418782919645309,0.6390528082847595,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.659912109375,290.3144836425781,1.0,0.2846616804599762,1.0,1.0,0.0,1.0,-1.504224181175232,1.5042222738265991,1.8629161786520847e-06,1.1544930934906006,0.0,0.0,0.0,36.90960311889648,52.0,132.3659210205078,-0.0,288.5849914550781,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3700298368930816,0.2676399052143097,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437869310379028,0.1219118312001228,0.115688718855381,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661291003227234,0.1944365799427032,0.1360340565443039,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6974993348121643,0.0996541604399681,0.094923622906208,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821053266525269,0.1418782919645309,0.6390528082847595,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.659912109375,290.3144836425781,1.0,0.2846616804599762,1.0,1.0,0.0,1.0,-1.504224181175232,1.5042222738265991,1.8629161786520847e-06,1.1544930934906006,0.0,0.0,0.0,36.90960311889648,52.0,132.3659210205078,-0.0,288.5849914550781,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3786836564540863,0.2767057418823242,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413733601570129,0.1248426139354705,0.1183748692274093,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609511852264404,0.1975028216838836,0.1381225287914276,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933281421661377,0.1014083623886108,0.0964971482753753,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773169279098511,0.1441549211740493,0.6488936543464661,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100646972656,1.0,0.291038453578949,1.0,1.0,0.0,1.0,-1.5345427989959717,1.5345408916473389,1.933337671289337e-06,1.1784486770629885,0.0,0.0,0.0,38.93891525268555,55.0,132.58175659179688,-0.0,307.77069091796875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3786836564540863,0.2767057418823242,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413733601570129,0.1248426139354705,0.1183748692274093,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609511852264404,0.1975028216838836,0.1381225287914276,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933281421661377,0.1014083623886108,0.0964971482753753,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773169279098511,0.1441549211740493,0.6488936543464661,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100646972656,1.0,0.291038453578949,1.0,1.0,0.0,1.0,-1.5345427989959717,1.5345408916473389,1.933337671289337e-06,1.1784486770629885,0.0,0.0,0.0,38.93891525268555,55.0,132.58175659179688,-0.0,307.77069091796875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.3832261562347412,0.2810220718383789,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7407779097557068,0.1265003979206085,0.1199129521846771,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.8589515686035156,0.1991988271474838,0.1392903923988342,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.6920098662376404,0.102478913962841,0.0974800661206245,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.7755805850028992,0.1454751044511795,0.6546881198883057,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6688232421875,290.4579162597656,1.0,0.2944025993347168,1.0,1.0,0.0,1.0,-1.551108956336975,1.5511069297790527,1.972529616978136e-06,1.191537857055664,0.0,0.0,0.0,39.96793365478516,55.0,132.6992645263672,-0.0,318.3356018066406,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.9990000128746032,0.3878912627696991,0.2852570712566376,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404692769050598,0.128265380859375,0.1215577870607376,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.8572218418121338,0.2009829580783844,0.1405234783887863,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.6910650134086609,0.1036570817232132,0.0985703244805336,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7741572856903076,0.1468960791826248,0.6609598994255066,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739501953125,290.5058288574219,1.0,0.2978754639625549,1.0,1.0,0.0,1.0,-1.5684841871261597,1.5684821605682373,2.014178107856424e-06,1.2052648067474363,0.0,0.0,0.0,41.01401901245117,58.0,132.81211853027344,-0.0,329.54766845703125,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975424468517303,0.2935606241226196,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7405257225036621,0.1320787221193313,0.125126764178276,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543938994407654,0.2047810107469558,0.1431575119495391,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.690071165561676,0.1062966436147689,0.1010307446122169,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7720528841018677,0.1500014364719391,0.6747406125068665,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.686279296875,290.6017761230469,1.0,0.3051211833953857,1.0,1.0,0.0,1.0,-1.605398178100586,1.6053961515426636,2.1045036646683e-06,1.2344187498092651,0.0,0.0,0.0,43.165714263916016,61.0,133.00918579101562,-0.0,353.9206848144531,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975424468517303,0.2935606241226196,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7405257225036621,0.1320787221193313,0.125126764178276,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543938994407654,0.2047810107469558,0.1431575119495391,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.690071165561676,0.1062966436147689,0.1010307446122169,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7720528841018677,0.1500014364719391,0.6747406125068665,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.686279296875,290.6017761230469,1.0,0.3051211833953857,1.0,1.0,0.0,1.0,-1.605398178100586,1.6053961515426636,2.1045036646683e-06,1.2344187498092651,0.0,0.0,0.0,43.165714263916016,61.0,133.00918579101562,-0.0,353.9206848144531,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075912237167358,0.3017000555992126,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413282990455627,0.1362476348876953,0.1290424019098281,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.852259635925293,0.2088649868965149,0.1459975242614746,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900816559791565,0.1092892214655876,0.1038364022970199,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707691192626953,0.1534315645694732,0.6900316476821899,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005920410156,290.6978454589844,1.0,0.3127478361129761,1.0,1.0,0.0,1.0,-1.6450036764144895,1.6450015306472778,2.2042029286239995e-06,1.2656803131103516,0.0,0.0,0.0,45.40445327758789,64.0,133.16015625,-0.0,381.0122680664063,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075912237167358,0.3017000555992126,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413282990455627,0.1362476348876953,0.1290424019098281,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.852259635925293,0.2088649868965149,0.1459975242614746,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900816559791565,0.1092892214655876,0.1038364022970199,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707691192626953,0.1534315645694732,0.6900316476821899,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005920410156,290.6978454589844,1.0,0.3127478361129761,1.0,1.0,0.0,1.0,-1.6450036764144895,1.6450015306472778,2.2042029286239995e-06,1.2656803131103516,0.0,0.0,0.0,45.40445327758789,64.0,133.16015625,-0.0,381.0122680664063,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179848432540893,0.3096884489059448,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427215576171875,0.1407248228788375,0.1332549452781677,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506937026977539,0.2131959348917007,0.1490129679441452,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6908869743347168,0.1125850826501846,0.1069352105259895,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701414823532104,0.1571373790502548,0.706588864326477,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161865234375,290.7939758300781,1.0,0.3206931054592132,1.0,1.0,0.0,1.0,-1.6868730783462524,1.686870813369751,2.312738160981098e-06,1.29870343208313,0.0,0.0,0.0,47.7260627746582,67.0,133.2624969482422,-0.0,410.8138732910156,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179848432540893,0.3096884489059448,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427215576171875,0.1407248228788375,0.1332549452781677,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506937026977539,0.2131959348917007,0.1490129679441452,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6908869743347168,0.1125850826501846,0.1069352105259895,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701414823532104,0.1571373790502548,0.706588864326477,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161865234375,290.7939758300781,1.0,0.3206931054592132,1.0,1.0,0.0,1.0,-1.6868730783462524,1.686870813369751,2.312738160981098e-06,1.29870343208313,0.0,0.0,0.0,47.7260627746582,67.0,133.2624969482422,-0.0,410.8138732910156,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287225306034088,0.317497044801712,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446674108505249,0.1455029845237732,0.1377550512552261,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496659398078918,0.2177680432796478,0.1521981805562973,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.692419707775116,0.1161747425794601,0.1103156432509422,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701223492622375,0.1611081510782241,0.7243514060974121,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289296925067901,1.0,1.0,0.0,1.0,-1.7308601140975952,1.7308576107025146,2.430228732919204e-06,1.333364725112915,0.0,0.0,0.0,50.124149322509766,70.0,133.3221435546875,-0.0,443.4533996582031,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287225306034088,0.317497044801712,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446674108505249,0.1455029845237732,0.1377550512552261,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496659398078918,0.2177680432796478,0.1521981805562973,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.692419707775116,0.1161747425794601,0.1103156432509422,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701223492622375,0.1611081510782241,0.7243514060974121,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289296925067901,1.0,1.0,0.0,1.0,-1.7308601140975952,1.7308576107025146,2.430228732919204e-06,1.333364725112915,0.0,0.0,0.0,50.124149322509766,70.0,133.3221435546875,-0.0,443.4533996582031,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4342287182807922,0.3213158249855041,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.7458545565605164,0.1480089575052261,0.1401161849498748,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8493598103523254,0.2201478034257888,0.1538563817739486,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6934595108032227,0.1180829331278801,0.1121139302849769,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703444957733154,0.1631953567266464,0.7336928844451904,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.74127197265625,290.938232421875,1.0,0.3331539034843445,1.0,1.0,0.0,1.0,-1.7536463737487793,1.7536438703536987,2.4924850094976136e-06,1.3513069152832031,0.0,0.0,0.0,51.34897613525391,70.0,133.3389434814453,-0.0,460.9008483886719,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
