time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125760,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4398181140422821,0.3250752687454223,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.7471655011177063,0.1505839377641677,0.1425425708293914,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8491783142089844,0.2225829660892486,0.1555531173944473,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.6946538090705872,0.1200577616691589,0.1139754131436348,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7707023024559021,0.1653423458337783,0.7433027625083923,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.75,290.9862976074219,1.0,0.3374365270137787,1.0,1.0,0.0,1.0,-1.7768834829330444,1.7768808603286743,2.556947038101498e-06,1.3695926666259766,0.0,0.0,0.0,52.5889778137207,73.0,133.34706115722656,-0.0,479.0863952636719,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512568116188049,0.3323862254619598,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501693367958069,0.1559430360794067,0.1475924998521804,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491984009742737,0.2276214361190796,0.1590632051229477,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975038051605225,0.1242087334394455,0.1178886890411377,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718315720558167,0.1698169857263565,0.76333087682724,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679138183594,291.0824584960937,1.0,0.3461686670780182,1.0,1.0,0.0,1.0,-1.8246856927871704,1.8246829509735107,2.69263910013251e-06,1.4071773290634155,0.0,0.0,0.0,55.10852813720703,76.0,133.34149169921875,-0.0,517.7492065429688,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512568116188049,0.3323862254619598,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501693367958069,0.1559430360794067,0.1475924998521804,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491984009742737,0.2276214361190796,0.1590632051229477,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975038051605225,0.1242087334394455,0.1178886890411377,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718315720558167,0.1698169857263565,0.76333087682724,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679138183594,291.0824584960937,1.0,0.3461686670780182,1.0,1.0,0.0,1.0,-1.8246856927871704,1.8246829509735107,2.69263910013251e-06,1.4071773290634155,0.0,0.0,0.0,55.10852813720703,76.0,133.34149169921875,-0.0,517.7492065429688,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630579352378845,0.3393789827823639,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536941766738892,0.1615841090679168,0.152907446026802,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497375249862671,0.2328870892524719,0.1627303063869476,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009568810462952,0.1286302506923675,0.1220568940043449,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735171914100647,0.1745348572731018,0.7844429612159729,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551113903522491,1.0,1.0,0.0,1.0,-1.8742225170135496,1.8742196559906008,2.837598231053562e-06,1.4460768699645996,0.0,0.0,0.0,57.671966552734375,79.0,133.31321716308594,-0.0,559.6078491210938,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630579352378845,0.3393789827823639,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536941766738892,0.1615841090679168,0.152907446026802,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497375249862671,0.2328870892524719,0.1627303063869476,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009568810462952,0.1286302506923675,0.1220568940043449,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735171914100647,0.1745348572731018,0.7844429612159729,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551113903522491,1.0,1.0,0.0,1.0,-1.8742225170135496,1.8742196559906008,2.837598231053562e-06,1.4460768699645996,0.0,0.0,0.0,57.671966552734375,79.0,133.31321716308594,-0.0,559.6078491210938,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752383530139923,0.3460102677345276,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.757750391960144,0.167509064078331,0.1584883481264114,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.850801408290863,0.2383820116519928,0.1665552854537964,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.704990565776825,0.1333233118057251,0.1264800429344177,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757608890533447,0.1794976145029068,0.8066418766975403,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.3642512857913971,1.0,1.0,0.0,1.0,-1.9254467487335205,1.9254437685012813,2.992087729580817e-06,1.486247420310974,0.0,0.0,0.0,60.269229888916016,82.0,133.26907348632812,-0.0,604.8348388671875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752383530139923,0.3460102677345276,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.757750391960144,0.167509064078331,0.1584883481264114,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.850801408290863,0.2383820116519928,0.1665552854537964,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.704990565776825,0.1333233118057251,0.1264800429344177,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757608890533447,0.1794976145029068,0.8066418766975403,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.3642512857913971,1.0,1.0,0.0,1.0,-1.9254467487335205,1.9254437685012813,2.992087729580817e-06,1.486247420310974,0.0,0.0,0.0,60.269229888916016,82.0,133.26907348632812,-0.0,604.8348388671875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878075122833252,0.3522474467754364,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.762335479259491,0.1737146824598312,0.1643313318490982,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523858785629272,0.2441042512655258,0.1705362051725387,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095566391944885,0.138284221291542,0.131153866648674,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785530090332031,0.184702917933464,0.8299131989479065,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735744059085846,1.0,1.0,0.0,1.0,-1.9782909154891968,1.9782878160476685,3.15627698910248e-06,1.5276285409927368,0.0,0.0,0.0,62.89139175415039,85.0,133.21224975585938,-0.0,653.594482421875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878075122833252,0.3522474467754364,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.762335479259491,0.1737146824598312,0.1643313318490982,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523858785629272,0.2441042512655258,0.1705362051725387,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095566391944885,0.138284221291542,0.131153866648674,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785530090332031,0.184702917933464,0.8299131989479065,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735744059085846,1.0,1.0,0.0,1.0,-1.9782909154891968,1.9782878160476685,3.15627698910248e-06,1.5276285409927368,0.0,0.0,0.0,62.89139175415039,85.0,133.21224975585938,-0.0,653.594482421875,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942426085472107,0.355208545923233,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648280262947083,0.17692331969738,0.167351484298706,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.8533743619918823,0.2470513135194778,0.1725855022668838,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7119753956794739,0.1408655792474746,0.1335850059986114,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.780154287815094,0.1873972415924072,0.8419532775878906,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.83563232421875,291.418701171875,1.0,0.3783024847507477,1.0,1.0,0.0,1.0,-2.005312442779541,2.0053091049194336,3.242092134314589e-06,1.5487648248672483,0.0,0.0,0.0,64.2093505859375,85.0,133.18052673339844,-0.0,679.3624267578125,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5007870197296143,0.3580532073974609,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.7674655914306641,0.180207297205925,0.1704417467117309,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8545034527778625,0.2500596642494201,0.1746767163276672,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45770263671875,0.7144723534584045,0.1435187011957168,0.1360830664634704,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819021940231323,0.1901569813489914,0.8542815446853638,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.8459167480469,291.4666748046875,1.0,0.3830771148204803,1.0,1.0,0.0,1.0,-2.0327579975128174,2.03275465965271,3.330521394673269e-06,1.5702157020568848,0.0,0.0,0.0,65.52998352050781,88.0,133.1488037109375,-0.0,706.1111450195312,1.0,283.1644287109375,287.4592590332031,288.6300354003906,288.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.020748901898678e-22,-4.510374450949339e-22,-4.510374450949339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111267089844,0.9990000128746032,0.5066700577735901,0.3610564172267914,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.529541015625,0.7702752351760864,0.1833932846784591,0.1737544536590576,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4255676269531,0.8556984066963196,0.2527221441268921,0.1768986731767654,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122741699219,0.7170755863189697,0.1461057513952255,0.138771191239357,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116882324219,0.7837681174278259,0.1927555352449417,0.8674765229225159,290.3721923828125,286.4216003417969,291.6127624511719,286.06805419921875,291.6102294921875,297.85064697265625,289.7770690917969,1.0,0.3881731033325195,1.0,1.0,0.0,1.0,-2.062086582183838,2.0620832443237305,3.426454441068927e-06,1.5931402444839478,0.990121066570282,0.990121066570282,0.0,66.95189666748047,88.0,8218.20703125,-0.0,735.4517211914062,1.0,283.20849609375,291.0580444335937,288.840087890625,289.5846862792969,293.1499938964844,293.1499938964844,283.1499938964844,1520.9930419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0007978960638865,1.0,0.0,0.0,0.7876025438308716,0.787612795829773,8.686478736308345e-08,4.170644760131836,4.170634269714356,1.0534843568166252e-05,0.0,0.0,-0.0,4003.708984375,0.0,16.639677047729492,1876.5771484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211975097656,0.9990000128746032,0.4988502562046051,0.3712922036647796,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.7643510103225708,0.1817538887262344,0.1746010929346084,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674011230469,0.8472058773040771,0.248111292719841,0.1763851344585418,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4607849121094,0.7117352485656738,0.1448103636503219,0.1394936442375183,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058532714844,0.7766217589378357,0.1901966482400894,0.868414580821991,287.3450622558594,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.74871826171875,287.1492614746094,1.0,0.3922905325889587,1.0,1.0,0.0,1.0,-2.076807975769043,2.0768043994903564,3.4758022593450733e-06,1.6050513982772827,0.9643162488937378,0.9643162488937378,0.0,69.5849380493164,91.0,11323.142578125,-0.0,757.2388305664062,1.0,283.1900939941406,287.3855895996094,289.9039611816406,290.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,1932.5242919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1355442404747009,1.0,0.0,0.0,0.9052006602287292,0.905202567577362,5.653025425544912e-08,4.263016223907471,4.263006687164307,9.810722076508682e-06,0.0,0.0,-0.0,3837.72900390625,0.0,23.042469024658203,1895.039306640625,0.0,0.0,0.2348679304122924,1.0,0.0,3.0,1.0,0.0
12126540,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9990000128746032,0.4719567894935608,0.4148865640163421,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.7299060821533203,0.1744321584701538,0.1687778383493423,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8039326071739197,0.2337921559810638,0.1671434640884399,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.6762018203735352,0.1388525366783142,0.1348628550767898,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.7378011345863342,0.1799838244915008,0.828984797000885,285.83038330078125,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4512023925781,285.7938232421875,1.0,0.3980441987514496,1.0,1.0,0.0,1.0,-2.058180809020996,2.0581772327423096,3.414817001612392e-06,1.59087336063385,0.9461222290992736,0.9461222290992736,0.0,79.25154876708984,79.0,12786.849609375,-0.0,775.257080078125,1.0,283.162353515625,285.43878173828125,290.4844665527344,291.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,4921.4228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555064737796783,1.0,0.0,0.0,1.4185208082199097,1.4185242652893066,1.342702660167561e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.2392578125,0.0,88.49439239501953,1895.4366455078125,0.0,387.5688781738281,0.3603285253047943,1.0,0.0,3.0,1.0,0.0
12126600,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9990000128746032,0.4719567894935608,0.4148865640163421,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.7299060821533203,0.1744321584701538,0.1687778383493423,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8039326071739197,0.2337921559810638,0.1671434640884399,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.6762018203735352,0.1388525366783142,0.1348628550767898,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.7378011345863342,0.1799838244915008,0.828984797000885,285.83038330078125,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4512023925781,285.7938232421875,1.0,0.3980441987514496,1.0,1.0,0.0,1.0,-2.058180809020996,2.0581772327423096,3.414817001612392e-06,1.59087336063385,0.9461222290992736,0.9461222290992736,0.0,79.25154876708984,79.0,12786.849609375,-0.0,775.257080078125,1.0,283.162353515625,285.43878173828125,290.4844665527344,291.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,4921.4228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555064737796783,1.0,0.0,0.0,1.4185208082199097,1.4185242652893066,1.342702660167561e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.2392578125,0.0,88.49439239501953,1895.4366455078125,0.0,387.5688781738281,0.3603285253047943,1.0,0.0,3.0,1.0,0.0
12126660,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.978220283985138,0.4532908797264099,0.4114302098751068,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.7055286765098572,0.1693623512983322,0.1636529415845871,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.7722176909446716,0.2245550006628036,0.1599800735712051,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.6518487334251404,0.1344913989305496,0.1305793821811676,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7102347016334534,0.1719629764556884,0.791215181350708,285.3796691894531,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2685546875,285.36041259765625,1.0,0.3945330679416656,1.0,1.0,0.0,1.0,-1.9910622835159304,1.9910590648651123,3.1979207051335834e-06,1.5384492874145508,0.9316238164901732,0.9316238164901732,0.0,85.6174545288086,67.0,13255.9609375,-0.0,739.766357421875,1.0,283.1523742675781,284.9129638671875,289.8670349121094,291.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,8545.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049572825431824,1.0,0.0,0.0,1.8460463285446167,1.846052408218384,2.273937838026541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.06689453125,0.0,195.8415679931641,1895.4371337890625,0.0,956.75390625,0.4649585485458374,1.0,0.0,3.0,1.0,0.0
12126720,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.978220283985138,0.4532908797264099,0.4114302098751068,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.7055286765098572,0.1693623512983322,0.1636529415845871,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.7722176909446716,0.2245550006628036,0.1599800735712051,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.6518487334251404,0.1344913989305496,0.1305793821811676,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7102347016334534,0.1719629764556884,0.791215181350708,285.3796691894531,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2685546875,285.36041259765625,1.0,0.3945330679416656,1.0,1.0,0.0,1.0,-1.9910622835159304,1.9910590648651123,3.1979207051335834e-06,1.5384492874145508,0.9316238164901732,0.9316238164901732,0.0,85.6174545288086,67.0,13255.9609375,-0.0,739.766357421875,1.0,283.1523742675781,284.9129638671875,289.8670349121094,291.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,8545.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049572825431824,1.0,0.0,0.0,1.8460463285446167,1.846052408218384,2.273937838026541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.06689453125,0.0,195.8415679931641,1895.4371337890625,0.0,956.75390625,0.4649585485458374,1.0,0.0,3.0,1.0,0.0
12126780,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9734453558921814,0.446696937084198,0.403521716594696,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7018525004386902,0.1668262034654617,0.1606694012880325,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7663034796714783,0.2194843888282776,0.1557953208684921,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.6480631232261658,0.1320984065532684,0.1278453171253204,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7028781175613403,0.166922464966774,0.7653014063835144,285.14825439453125,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.20806884765625,285.1384582519531,1.0,0.3859531879425049,1.0,1.0,0.0,1.0,-1.9362657070159912,1.9362627267837524,3.0266719477367587e-06,1.4956682920455933,0.9157668352127076,0.9157668352127076,0.0,83.80533599853516,55.0,13421.4677734375,-0.0,690.4367065429688,1.0,283.1503295898437,284.64093017578125,289.3241882324219,290.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,12312.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309144496917725,1.0,0.0,0.0,2.180262327194214,2.180270910263061,3.1718371928946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.2236328125,0.0,324.3839111328125,1895.4371337890625,0.0,1114.0831298828125,0.5469307899475098,1.0,0.0,3.0,1.0,0.0
12126840,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9734453558921814,0.446696937084198,0.403521716594696,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7018525004386902,0.1668262034654617,0.1606694012880325,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7663034796714783,0.2194843888282776,0.1557953208684921,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.6480631232261658,0.1320984065532684,0.1278453171253204,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7028781175613403,0.166922464966774,0.7653014063835144,285.14825439453125,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.20806884765625,285.1384582519531,1.0,0.3859531879425049,1.0,1.0,0.0,1.0,-1.9362657070159912,1.9362627267837524,3.0266719477367587e-06,1.4956682920455933,0.9157668352127076,0.9157668352127076,0.0,83.80533599853516,55.0,13421.4677734375,-0.0,690.4367065429688,1.0,283.1503295898437,284.64093017578125,289.3241882324219,290.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,12312.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309144496917725,1.0,0.0,0.0,2.180262327194214,2.180270910263061,3.1718371928946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.2236328125,0.0,324.3839111328125,1895.4371337890625,0.0,1114.0831298828125,0.5469307899475098,1.0,0.0,3.0,1.0,0.0
12126900,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.979777216911316,0.4453359246253967,0.4017345309257507,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.70691978931427,0.1663129180669784,0.1598456054925918,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7706367373466492,0.2179733663797378,0.154443010687828,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6521444320678711,0.1315268725156784,0.1270014494657516,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7062695026397705,0.1653111577033996,0.7562559843063354,285.0773620605469,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.1954040527344,285.07000732421875,1.0,0.3808590471744537,1.0,1.0,0.0,1.0,-1.9196231365203853,1.919620156288147,2.975498091473128e-06,1.4825273752212524,0.9077900648117064,0.9077900648117064,0.0,80.46392822265625,55.0,13505.2216796875,-0.0,666.5410766601562,1.0,283.1501159667969,284.5539245605469,289.1697998046875,290.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,14227.2490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203618049621582,1.0,0.0,0.0,2.321944236755371,2.321953773498535,3.597467639337993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.001953125,0.0,393.0728454589844,1895.4371337890625,0.0,1047.961669921875,0.5790780782699585,1.0,0.0,3.0,1.0,0.0
12126960,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9893508553504944,0.4446633160114288,0.4006821811199188,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7151408791542053,0.1661904454231262,0.1593879908323288,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7786095142364502,0.2169353663921356,0.1534392684698104,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6593914031982422,0.131293699145317,0.1264633685350418,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.713039755821228,0.1641684174537658,0.7493388056755066,285.0299377441406,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.1888122558594,285.0249938964844,1.0,0.3754628300666809,1.0,1.0,0.0,1.0,-1.9076461791992188,1.90764319896698,2.9389454994088737e-06,1.473047137260437,0.8993470668792725,0.8993470668792725,0.0,76.19422149658203,43.0,13570.654296875,-0.0,643.51708984375,1.0,283.1500244140625,284.4952697753906,289.0848693847656,290.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,15833.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035169363021851,1.0,0.0,0.0,2.4272689819335938,2.4272797107696533,3.93123656294847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.411376953125,0.0,450.4521484375,1895.4371337890625,0.0,948.5599975585938,0.60788494348526,1.0,0.0,3.0,1.0,0.0
12127020,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.445728063583374,0.3854365050792694,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7336309552192688,0.1668101996183395,0.1594081819057464,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7984922528266907,0.2158310562372207,0.1522322297096252,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6779637932777405,0.1315991282463073,0.1262136250734329,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7290059328079224,0.1629174053668975,0.7408066391944885,284.9649658203125,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922302246094,284.96112060546875,1.0,0.3635729551315307,1.0,1.0,0.0,1.0,-1.877109408378601,1.877106547355652,2.847660653060302e-06,1.4494051933288574,0.8826980590820312,0.8826980590820312,0.0,67.6656723022461,31.0,13643.4189453125,-0.0,593.6405639648438,1.0,283.1499938964844,284.4097595214844,289.0633850097656,290.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,18941.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682364106178284,1.0,0.0,0.0,2.6009488105773926,2.600961208343506,4.513952376328234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.495849609375,0.0,558.28662109375,1895.4371337890625,0.0,766.9071044921875,0.6452509164810181,1.0,0.0,3.0,1.0,0.0
12127080,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.445728063583374,0.3854365050792694,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7336309552192688,0.1668101996183395,0.1594081819057464,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7984922528266907,0.2158310562372207,0.1522322297096252,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6779637932777405,0.1315991282463073,0.1262136250734329,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7290059328079224,0.1629174053668975,0.7408066391944885,284.9649658203125,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922302246094,284.96112060546875,1.0,0.3635729551315307,1.0,1.0,0.0,1.0,-1.877109408378601,1.877106547355652,2.847660653060302e-06,1.4494051933288574,0.8826980590820312,0.8826980590820312,0.0,67.6656723022461,31.0,13643.4189453125,-0.0,593.6405639648438,1.0,283.1499938964844,284.4097595214844,289.0633850097656,290.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,18941.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682364106178284,1.0,0.0,0.0,2.6009488105773926,2.600961208343506,4.513952376328234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.495849609375,0.0,558.28662109375,1895.4371337890625,0.0,766.9071044921875,0.6452509164810181,1.0,0.0,3.0,1.0,0.0
12127140,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.4546928405761719,0.3514231443405151,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7567089796066284,0.1682473719120025,0.1602912992238998,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8221524953842163,0.215564951300621,0.1516968607902526,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7016602158546448,0.1326512843370437,0.1267471313476562,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7491976022720337,0.1626739352941513,0.7372207641601562,284.9308776855469,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23779296875,284.9290466308594,1.0,0.3497912287712097,1.0,1.0,0.0,1.0,-1.8332918882369995,1.8332892656326287,2.718533778534038e-06,1.414698600769043,0.8660786151885986,0.8660786151885986,0.0,59.18918228149414,34.0,13532.0908203125,-0.0,536.2090454101562,1.0,283.1499938964844,284.37115478515625,289.1347961425781,290.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,20627.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435268878936768,1.0,0.0,0.0,2.6541097164154053,2.654122829437256,4.700359852449765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.43798828125,0.0,598.142578125,1895.4371337890625,0.0,660.1273803710938,0.6586808562278748,1.0,0.0,3.0,1.0,0.0
12127200,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.4546928405761719,0.3514231443405151,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7567089796066284,0.1682473719120025,0.1602912992238998,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8221524953842163,0.215564951300621,0.1516968607902526,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7016602158546448,0.1326512843370437,0.1267471313476562,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7491976022720337,0.1626739352941513,0.7372207641601562,284.9308776855469,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23779296875,284.9290466308594,1.0,0.3497912287712097,1.0,1.0,0.0,1.0,-1.8332918882369995,1.8332892656326287,2.718533778534038e-06,1.414698600769043,0.8660786151885986,0.8660786151885986,0.0,59.18918228149414,34.0,13532.0908203125,-0.0,536.2090454101562,1.0,283.1499938964844,284.37115478515625,289.1347961425781,290.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,20627.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435268878936768,1.0,0.0,0.0,2.6541097164154053,2.654122829437256,4.700359852449765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.43798828125,0.0,598.142578125,1895.4371337890625,0.0,660.1273803710938,0.6586808562278748,1.0,0.0,3.0,1.0,0.0
12127260,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4681194722652435,0.3242733180522918,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7799214124679565,0.1703216284513473,0.1618937253952026,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8430414199829102,0.2159188389778137,0.1516834497451782,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7230620980262756,0.1343021243810653,0.1279582381248474,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7695611715316772,0.163344144821167,0.7382072806358337,284.9279479980469,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060607910156,284.9283752441406,1.0,0.3405846357345581,1.0,1.0,0.0,1.0,-1.805221915245056,1.805219292640686,2.63745141637628e-06,1.3923029899597168,0.8499440550804138,0.8499440550804138,0.0,53.09227752685547,37.0,13471.0400390625,-0.0,498.7314147949219,1.0,283.1499938964844,284.3696594238281,289.2224426269531,290.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,21382.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316614508628845,1.0,0.0,0.0,2.6388888359069824,2.638901948928833,4.6466030312330986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.79736328125,0.0,593.2704467773438,1895.4371337890625,0.0,614.22265625,0.6557382345199585,1.0,0.0,3.0,1.0,0.0
12127320,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4681194722652435,0.3242733180522918,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7799214124679565,0.1703216284513473,0.1618937253952026,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8430414199829102,0.2159188389778137,0.1516834497451782,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7230620980262756,0.1343021243810653,0.1279582381248474,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7695611715316772,0.163344144821167,0.7382072806358337,284.9279479980469,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060607910156,284.9283752441406,1.0,0.3405846357345581,1.0,1.0,0.0,1.0,-1.805221915245056,1.805219292640686,2.63745141637628e-06,1.3923029899597168,0.8499440550804138,0.8499440550804138,0.0,53.09227752685547,37.0,13471.0400390625,-0.0,498.7314147949219,1.0,283.1499938964844,284.3696594238281,289.2224426269531,290.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,21382.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316614508628845,1.0,0.0,0.0,2.6388888359069824,2.638901948928833,4.6466030312330986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.79736328125,0.0,593.2704467773438,1895.4371337890625,0.0,614.22265625,0.6557382345199585,1.0,0.0,3.0,1.0,0.0
12127380,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.4820799827575683,0.3037967979907989,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8011769652366638,0.1728783100843429,0.1640518754720688,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8617473840713501,0.2167448550462722,0.1520703732967376,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7409027218818665,0.1364132612943649,0.1297008395195007,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7885209321975708,0.1647105813026428,0.7429031729698181,284.9508361816406,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.37677001953125,284.9527282714844,1.0,0.3348134756088257,1.0,1.0,0.0,1.0,-1.791414737701416,1.791412115097046,2.5979916244978085e-06,1.3812007904052734,0.8346692323684692,0.8346692323684692,0.0,48.958641052246094,40.0,13477.009765625,-0.0,477.2296752929688,1.0,283.1499938964844,284.3959655761719,289.2956848144531,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21461.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293148756027222,1.0,0.0,0.0,2.580301284790039,2.5803139209747314,4.44256897935702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.455322265625,0.0,560.00927734375,1895.4371337890625,0.0,605.5313720703125,0.6423795223236084,1.0,0.0,3.0,1.0,0.0
12127440,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.4820799827575683,0.3037967979907989,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8011769652366638,0.1728783100843429,0.1640518754720688,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8617473840713501,0.2167448550462722,0.1520703732967376,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7409027218818665,0.1364132612943649,0.1297008395195007,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7885209321975708,0.1647105813026428,0.7429031729698181,284.9508361816406,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.37677001953125,284.9527282714844,1.0,0.3348134756088257,1.0,1.0,0.0,1.0,-1.791414737701416,1.791412115097046,2.5979916244978085e-06,1.3812007904052734,0.8346692323684692,0.8346692323684692,0.0,48.958641052246094,40.0,13477.009765625,-0.0,477.2296752929688,1.0,283.1499938964844,284.3959655761719,289.2956848144531,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21461.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293148756027222,1.0,0.0,0.0,2.580301284790039,2.5803139209747314,4.44256897935702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.455322265625,0.0,560.00927734375,1895.4371337890625,0.0,605.5313720703125,0.6423795223236084,1.0,0.0,3.0,1.0,0.0
12127500,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9990000128746032,0.4889731109142303,0.2956209778785705,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8106616735458374,0.17430379986763,0.1652950644493103,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8702163696289062,0.2173035144805908,0.1523840129375457,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7491869926452637,0.1376091986894607,0.130730852484703,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7971795201301575,0.1655862778425216,0.7462846040725708,284.9710693359375,286.1059875488281,292.45001220703125,286.32232666015625,292.44708251953125,297.4104919433594,284.973876953125,1.0,0.3330068290233612,1.0,1.0,0.0,1.0,-1.788760781288147,1.7887581586837769,2.5903618734446354e-06,1.379001498222351,0.8276180624961853,0.8276180624961853,0.0,47.44295501708984,40.0,13492.8681640625,-0.0,470.9368591308594,1.0,283.1499938964844,284.4195861816406,289.32354736328125,290.2618713378906,293.1499938964844,293.1499938964844,283.1499938964844,21197.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302144289016724,1.0,0.0,0.0,2.532382011413574,2.5323941707611084,4.279093843706505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.793212890625,0.0,532.1162109375,1895.4371337890625,0.0,608.848388671875,0.6339535713195801,1.0,0.0,3.0,1.0,0.0
12127560,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.4957599639892578,0.2886967658996582,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.818952202796936,0.1758194863796234,0.1666371673345565,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8779581785202026,0.2179488837718963,0.1527690291404724,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7570319175720215,0.1388866752386093,0.1318528354167938,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8051268458366394,0.1665629595518112,0.750213623046875,284.9921875,286.1073303222656,292.4966735839844,286.3355407714844,292.4937438964844,297.44256591796875,284.99517822265625,1.0,0.3318290412425995,1.0,1.0,0.0,1.0,-1.7885829210281372,1.788580298423767,2.5897259092744207e-06,1.3787585496902466,0.8204965591430664,0.8204965591430664,0.0,46.237152099609375,58.0,13535.5576171875,-0.0,467.1539306640625,1.0,283.1499938964844,284.4422302246094,289.3465576171875,290.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,21074.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318411588668823,1.0,0.0,0.0,2.495790958404541,2.495802879333496,4.156327406690252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.488037109375,0.0,511.85931396484375,1895.4371337890625,0.0,614.8934936523438,0.6227425932884216,1.0,0.0,3.0,1.0,0.0
12127620,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.5072481036186218,0.2930207550525665,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8198065757751465,0.1791175603866577,0.1696954816579818,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755556344985962,0.2194995433092117,0.1538087576627731,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7581723928451538,0.1416786462068557,0.1344452649354934,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.804547905921936,0.1687590330839157,0.7598498463630676,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.4919128417969,285.0628356933594,1.0,0.3370999991893768,1.0,1.0,0.0,1.0,-1.8133575916290283,1.8133548498153689,2.6595539566187654e-06,1.3978581428527832,0.8078016638755798,0.8078016638755798,0.0,47.5389404296875,76.0,13746.1552734375,-0.0,486.8929443359375,1.0,283.1499938964844,284.5134582519531,289.3821105957031,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20365.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360146760940552,1.0,0.0,0.0,2.397331476211548,2.3973426818847656,3.834860251572536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.978271484375,0.0,458.16552734375,1895.4371337890625,0.0,630.6804809570312,0.602638840675354,1.0,0.0,3.0,1.0,0.0
