time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127680,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.5072481036186218,0.2930207550525665,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8198065757751465,0.1791175603866577,0.1696954816579818,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755556344985962,0.2194995433092117,0.1538087576627731,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7581723928451538,0.1416786462068557,0.1344452649354934,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.804547905921936,0.1687590330839157,0.7598498463630676,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.4919128417969,285.0628356933594,1.0,0.3370999991893768,1.0,1.0,0.0,1.0,-1.8133575916290283,1.8133548498153689,2.6595539566187654e-06,1.3978581428527832,0.8078016638755798,0.8078016638755798,0.0,47.5389404296875,76.0,13746.1552734375,-0.0,486.8929443359375,1.0,283.1499938964844,284.5134582519531,289.3821105957031,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20365.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360146760940552,1.0,0.0,0.0,2.397331476211548,2.3973426818847656,3.834860251572536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.978271484375,0.0,458.16552734375,1895.4371337890625,0.0,630.6804809570312,0.602638840675354,1.0,0.0,3.0,1.0,0.0
12127740,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5139005184173584,0.3142570555210113,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8067401647567749,0.1827086806297302,0.1731717735528946,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8578503131866455,0.2213441580533981,0.1551561057567596,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7465063333511353,0.1447218358516693,0.1374163180589676,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.7893664240837097,0.1710793375968933,0.7708879709243774,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.50537109375,285.1455383300781,1.0,0.3487276434898376,1.0,1.0,0.0,1.0,-1.8614604473114007,1.861457586288452,2.798938794512651e-06,1.435410737991333,0.7968494296073914,0.7968494296073914,0.0,52.481407165527344,94.0,14122.8046875,-0.0,534.2752685546875,1.0,283.1499938964844,284.5946350097656,289.4172058105469,290.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,19949.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419363975524902,1.0,0.0,0.0,2.323237419128418,2.323248147964477,3.6014762372360565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.7294921875,0.0,420.9057922363281,1895.4371337890625,0.0,653.7803955078125,0.5858247876167297,1.0,0.0,3.0,1.0,0.0
12127800,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5139005184173584,0.3142570555210113,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8067401647567749,0.1827086806297302,0.1731717735528946,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8578503131866455,0.2213441580533981,0.1551561057567596,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7465063333511353,0.1447218358516693,0.1374163180589676,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.7893664240837097,0.1710793375968933,0.7708879709243774,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.50537109375,285.1455383300781,1.0,0.3487276434898376,1.0,1.0,0.0,1.0,-1.8614604473114007,1.861457586288452,2.798938794512651e-06,1.435410737991333,0.7968494296073914,0.7968494296073914,0.0,52.481407165527344,94.0,14122.8046875,-0.0,534.2752685546875,1.0,283.1499938964844,284.5946350097656,289.4172058105469,290.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,19949.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419363975524902,1.0,0.0,0.0,2.323237419128418,2.323248147964477,3.6014762372360565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.7294921875,0.0,420.9057922363281,1895.4371337890625,0.0,653.7803955078125,0.5858247876167297,1.0,0.0,3.0,1.0,0.0
12127860,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5158179402351379,0.3475967347621918,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7851712107658386,0.1865235269069671,0.1769797056913375,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8334097862243652,0.2234199494123459,0.1567522436380386,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.728757381439209,0.1479513943195343,0.1406832039356231,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666647434234619,0.173374593257904,0.7824428081512451,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.485595703125,285.23974609375,1.0,0.3651588261127472,1.0,1.0,0.0,1.0,-1.925774097442627,1.925771117210388,2.991866267620935e-06,1.4856511354446411,0.788529098033905,0.788529098033905,0.0,60.57641220092773,97.0,14605.0791015625,-0.0,606.0858764648438,1.0,283.1499938964844,284.68414306640625,289.45458984375,290.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19610.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502852201461792,1.0,0.0,0.0,2.2617347240448,2.261744976043701,3.413317415379425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.620361328125,0.0,391.6180114746094,1895.4371337890625,0.0,687.7865600585938,0.5719054937362671,1.0,0.0,3.0,1.0,0.0
12127920,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5158179402351379,0.3475967347621918,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7851712107658386,0.1865235269069671,0.1769797056913375,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8334097862243652,0.2234199494123459,0.1567522436380386,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.728757381439209,0.1479513943195343,0.1406832039356231,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666647434234619,0.173374593257904,0.7824428081512451,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.485595703125,285.23974609375,1.0,0.3651588261127472,1.0,1.0,0.0,1.0,-1.925774097442627,1.925771117210388,2.991866267620935e-06,1.4856511354446411,0.788529098033905,0.788529098033905,0.0,60.57641220092773,97.0,14605.0791015625,-0.0,606.0858764648438,1.0,283.1499938964844,284.68414306640625,289.45458984375,290.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19610.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502852201461792,1.0,0.0,0.0,2.2617347240448,2.261744976043701,3.413317415379425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.620361328125,0.0,391.6180114746094,1895.4371337890625,0.0,687.7865600585938,0.5719054937362671,1.0,0.0,3.0,1.0,0.0
12127980,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5150875449180603,0.3756587505340576,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.7704834938049316,0.1904883384704589,0.1809270530939102,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8162068128585815,0.225655049085617,0.158458337187767,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165540456771851,0.1512984037399292,0.1440575718879699,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7508772611618042,0.175597682595253,0.7935919165611267,285.3243103027344,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4501037597656,285.3298034667969,1.0,0.3792203962802887,1.0,1.0,0.0,1.0,-1.983707427978516,1.9837043285369875,3.1724052860226948e-06,1.5312124490737915,0.7826463580131531,0.7826463580131531,0.0,68.05846405029297,100.0,15064.3525390625,-0.0,675.272705078125,1.0,283.1499938964844,284.7681579589844,289.4905700683594,290.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,19264.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609432458877563,1.0,0.0,0.0,2.213985204696656,2.2139949798583984,3.270715751568787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.262451171875,0.0,369.4801940917969,1895.4371337890625,0.0,733.7448120117188,0.5609843134880066,1.0,0.0,3.0,1.0,0.0
12128040,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5150875449180603,0.3756587505340576,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.7704834938049316,0.1904883384704589,0.1809270530939102,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8162068128585815,0.225655049085617,0.158458337187767,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165540456771851,0.1512984037399292,0.1440575718879699,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7508772611618042,0.175597682595253,0.7935919165611267,285.3243103027344,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4501037597656,285.3298034667969,1.0,0.3792203962802887,1.0,1.0,0.0,1.0,-1.983707427978516,1.9837043285369875,3.1724052860226948e-06,1.5312124490737915,0.7826463580131531,0.7826463580131531,0.0,68.05846405029297,100.0,15064.3525390625,-0.0,675.272705078125,1.0,283.1499938964844,284.7681579589844,289.4905700683594,290.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,19264.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609432458877563,1.0,0.0,0.0,2.213985204696656,2.2139949798583984,3.270715751568787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.262451171875,0.0,369.4801940917969,1895.4371337890625,0.0,733.7448120117188,0.5609843134880066,1.0,0.0,3.0,1.0,0.0
12128100,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.9990000128746032,0.51469486951828,0.3875618577003479,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7653020024299622,0.1925196796655655,0.1829344928264618,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8094618320465088,0.2268221229314804,0.1593375205993652,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.7120020985603333,0.1530107855796814,0.1457685679197311,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.745083212852478,0.1767126619815826,0.7990643978118896,285.36590576171875,285.8133239746094,292.9166564941406,286.45001220703125,292.9140625,297.4344787597656,285.3710327148437,1.0,0.3855864405632019,1.0,1.0,0.0,1.0,-2.010097980499268,2.01009464263916,3.25657947541913e-06,1.5519508123397827,0.7804095149040222,0.7804095149040222,0.0,71.43645477294922,100.0,15280.0537109375,-0.0,707.9304809570312,1.0,283.1499938964844,284.80621337890625,289.505615234375,290.5499267578125,293.1499938964844,293.1499938964844,283.1499938964844,19093.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666572451591492,1.0,0.0,0.0,2.194911241531372,2.1949210166931152,3.2146030548574345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.251708984375,0.0,360.7294921875,1895.4371337890625,0.0,759.6057739257812,0.5565723180770874,1.0,0.0,3.0,1.0,0.0
12128160,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.9990000128746032,0.5143848657608032,0.3983166515827179,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.7611721754074097,0.1945851296186447,0.1849666088819503,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.8035321831703186,0.228022500872612,0.1602346152067184,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.7082065939903259,0.1547503769397735,0.1474978029727935,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7403008341789246,0.177848607301712,0.8045698404312134,285.405517578125,285.7569274902344,292.9633483886719,286.46221923828125,292.9607849121094,297.42108154296875,285.410400390625,1.0,0.3915519118309021,1.0,1.0,0.0,1.0,-2.0352213382720947,2.035218000411988,3.337804173497716e-06,1.5716735124588013,0.7789754867553711,0.7789754867553711,0.0,74.60370635986328,103.0,15489.44140625,-0.0,739.5821533203125,1.0,283.1499938964844,284.8421936035156,289.5184631347656,290.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,18951.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572330117225647,1.0,0.0,0.0,2.178280830383301,2.178290605545044,3.1660746913075855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.40673828125,0.0,353.2478942871094,1895.4371337890625,0.0,786.152099609375,0.5527383685112,1.0,0.0,3.0,1.0,0.0
12128220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9990000128746032,0.5141069293022156,0.4128235280513763,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.756434440612793,0.1977733671665191,0.188087984919548,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.7960912585258484,0.2298981100320816,0.161624476313591,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.703747034072876,0.1574327647686004,0.1501491516828537,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.7345132827758789,0.1796205192804336,0.8130521774291992,285.4620666503906,285.7088928222656,293.0339660644531,286.48046875,293.0314636230469,297.4047241210937,285.4665222167969,1.0,0.3999764919281006,1.0,1.0,0.0,1.0,-2.071434497833252,2.071430921554565,3.4567838156363e-06,1.6000908613204956,0.7773595452308655,0.7773595452308655,0.0,79.06326293945312,103.0,15800.7548828125,-0.0,786.0884399414062,1.0,283.1499938964844,284.8927307128906,289.5351257324219,290.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18727.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805893540382385,1.0,0.0,0.0,2.158630132675171,2.158639430999756,3.109208250862139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.9541015625,0.0,344.28857421875,1895.4371337890625,0.0,826.399169921875,0.5481141209602356,1.0,0.0,3.0,1.0,0.0
12128280,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.9990000128746032,0.514076292514801,0.4170337915420532,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.7552629709243774,0.1988149285316467,0.1891035437583923,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7940897345542908,0.2305169850587844,0.162079855799675,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.7026476263999939,0.1583082228899002,0.1510103791952133,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7329881191253662,0.1802065819501876,0.8158317804336548,285.4793701171875,285.71533203125,293.0566711425781,286.4862976074219,293.0541687011719,297.4005126953125,285.48370361328125,1.0,0.4025307595729828,1.0,1.0,0.0,1.0,-2.082632064819336,2.0826284885406494,3.494030124784331e-06,1.608876347541809,0.7767749428749084,0.7767749428749084,0.0,80.4035415649414,91.0,15899.2177734375,-0.0,800.6310424804688,1.0,283.1499938964844,284.90802001953125,289.5399475097656,290.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,18665.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831146240234375,1.0,0.0,0.0,2.153467893600464,2.153477430343628,3.094355349730904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.4013671875,0.0,341.9458312988281,1895.4371337890625,0.0,839.0919799804688,0.5468953847885132,1.0,0.0,3.0,1.0,0.0
12128340,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.9990000128746032,0.5156797170639038,0.4198811054229736,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7588781714439392,0.2031498551368713,0.1931996792554855,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7952596545219421,0.2331036478281021,0.1638877689838409,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7065609097480774,0.1619438380002975,0.154456153512001,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7345006465911865,0.1826814711093902,0.8269056081771851,285.5383605957031,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.39337158203125,285.5412292480469,1.0,0.4067957401275635,1.0,1.0,0.0,1.0,-2.11059832572937,2.110594749450684,3.588475465221564e-06,1.631115436553955,0.7758745551109314,0.7758745551109314,0.0,81.89045715332031,79.0,16207.26953125,-0.0,830.8757934570312,1.0,283.1499938964844,284.9589538574219,289.5576477050781,290.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18451.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927123427391052,1.0,0.0,0.0,2.136258602142334,2.136267900466919,3.0450962640316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.865234375,0.0,334.1742248535156,1895.4371337890625,0.0,889.0330200195312,0.54281085729599,1.0,0.0,3.0,1.0,0.0
12128400,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.9990000128746032,0.5156797170639038,0.4198811054229736,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7588781714439392,0.2031498551368713,0.1931996792554855,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7952596545219421,0.2331036478281021,0.1638877689838409,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7065609097480774,0.1619438380002975,0.154456153512001,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7345006465911865,0.1826814711093902,0.8269056081771851,285.5383605957031,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.39337158203125,285.5412292480469,1.0,0.4067957401275635,1.0,1.0,0.0,1.0,-2.11059832572937,2.110594749450684,3.588475465221564e-06,1.631115436553955,0.7758745551109314,0.7758745551109314,0.0,81.89045715332031,79.0,16207.26953125,-0.0,830.8757934570312,1.0,283.1499938964844,284.9589538574219,289.5576477050781,290.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18451.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927123427391052,1.0,0.0,0.0,2.136258602142334,2.136267900466919,3.0450962640316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.865234375,0.0,334.1742248535156,1895.4371337890625,0.0,889.0330200195312,0.54281085729599,1.0,0.0,3.0,1.0,0.0
12128460,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.9990000128746032,0.5210414528846741,0.4103007316589355,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7697945237159729,0.2072633355855941,0.1970862448215484,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8043193221092224,0.2354517728090286,0.1655285358428955,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7170282006263733,0.165327787399292,0.1576656103134155,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.742653489112854,0.1849958598613739,0.8372188210487366,285.57989501953125,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.40740966796875,285.5818786621094,1.0,0.4062658846378326,1.0,1.0,0.0,1.0,-2.1219820976257324,2.121978521347046,3.627607839007396e-06,1.6403517723083496,0.7761383652687073,0.7761383652687073,0.0,79.86152648925781,82.0,16428.251953125,-0.0,833.8681030273438,1.0,283.1499938964844,284.99395751953125,289.5724792480469,290.6947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18268.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998221039772034,1.0,0.0,0.0,2.1260268688201904,2.1260361671447754,3.0159969810483744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.6650390625,0.0,329.3668518066406,1895.4371337890625,0.0,927.8098754882812,0.5402904748916626,1.0,0.0,3.0,1.0,0.0
12128520,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.9990000128746032,0.5210414528846741,0.4103007316589355,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7697945237159729,0.2072633355855941,0.1970862448215484,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8043193221092224,0.2354517728090286,0.1655285358428955,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7170282006263733,0.165327787399292,0.1576656103134155,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.742653489112854,0.1849958598613739,0.8372188210487366,285.57989501953125,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.40740966796875,285.5818786621094,1.0,0.4062658846378326,1.0,1.0,0.0,1.0,-2.1219820976257324,2.121978521347046,3.627607839007396e-06,1.6403517723083496,0.7761383652687073,0.7761383652687073,0.0,79.86152648925781,82.0,16428.251953125,-0.0,833.8681030273438,1.0,283.1499938964844,284.99395751953125,289.5724792480469,290.6947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18268.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998221039772034,1.0,0.0,0.0,2.1260268688201904,2.1260361671447754,3.0159969810483744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.6650390625,0.0,329.3668518066406,1895.4371337890625,0.0,927.8098754882812,0.5402904748916626,1.0,0.0,3.0,1.0,0.0
12128580,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9990000128746032,0.5283381938934326,0.4054617583751678,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7775843739509583,0.2110176533460617,0.2006501853466034,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8098382353782654,0.2374478429555893,0.1669316440820694,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.7237861156463623,0.1683032065629959,0.1605106145143509,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7479715347290039,0.1869946867227554,0.8462285399436951,285.6182556152344,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4297180175781,285.62066650390625,1.0,0.4077558219432831,1.0,1.0,0.0,1.0,-2.1363673210144043,2.1363635063171387,3.676814685604768e-06,1.6516724824905396,0.7777917385101318,0.7777917385101318,0.0,79.09671020507812,85.0,16684.3203125,-0.0,844.2255249023438,1.0,283.1499938964844,285.0255432128906,289.5936584472656,290.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18096.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039972305297852,1.0,0.0,0.0,2.1223349571228027,2.122344255447388,3.005531254984817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.935791015625,0.0,327.1817932128906,1895.4371337890625,0.0,951.2860107421876,0.5392066240310669,1.0,0.0,3.0,1.0,0.0
12128640,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9990000128746032,0.5283381938934326,0.4054617583751678,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7775843739509583,0.2110176533460617,0.2006501853466034,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8098382353782654,0.2374478429555893,0.1669316440820694,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.7237861156463623,0.1683032065629959,0.1605106145143509,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7479715347290039,0.1869946867227554,0.8462285399436951,285.6182556152344,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4297180175781,285.62066650390625,1.0,0.4077558219432831,1.0,1.0,0.0,1.0,-2.1363673210144043,2.1363635063171387,3.676814685604768e-06,1.6516724824905396,0.7777917385101318,0.7777917385101318,0.0,79.09671020507812,85.0,16684.3203125,-0.0,844.2255249023438,1.0,283.1499938964844,285.0255432128906,289.5936584472656,290.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18096.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039972305297852,1.0,0.0,0.0,2.1223349571228027,2.122344255447388,3.005531254984817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.935791015625,0.0,327.1817932128906,1895.4371337890625,0.0,951.2860107421876,0.5392066240310669,1.0,0.0,3.0,1.0,0.0
12128700,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9990000128746032,0.5318190455436707,0.4047846794128418,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7802858948707581,0.2128228843212127,0.202366292476654,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.8113267421722412,0.2383808642625808,0.1675890684127807,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.7260240316390991,0.1696959435939788,0.1618464142084121,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.7495642900466919,0.1879270225763321,0.8504642844200134,285.6388244628906,285.5087280273437,293.4148254394531,286.5924987792969,293.4117431640625,297.4383850097656,285.6412658691406,1.0,0.4089882969856262,1.0,1.0,0.0,1.0,-2.1450953483581543,2.1450915336608887,3.706855295604328e-06,1.6585475206375122,0.7793059349060059,0.7793059349060059,0.0,79.18168640136719,85.0,16832.39453125,-0.0,852.5703735351562,1.0,283.1499938964844,285.041748046875,289.6098022460937,290.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18015.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055088043212891,1.0,0.0,0.0,2.122873067855835,2.12288236618042,3.007055795478664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.51220703125,0.0,327.03955078125,1895.4371337890625,0.0,959.9066772460938,0.5391901135444641,1.0,0.0,3.0,1.0,0.0
12128760,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5350919961929321,0.4049494862556457,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7823950052261353,0.2145987898111343,0.2040563523769378,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8122276067733765,0.2392885684967041,0.1682304143905639,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.7277204394340515,0.1710427701473236,0.1631405055522918,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.7506216764450073,0.1888236254453659,0.854562520980835,285.65948486328125,285.4766540527344,293.47479248046875,286.6142883300781,293.4716491699219,297.4452209472656,285.66192626953125,1.0,0.4104982614517212,1.0,1.0,0.0,1.0,-2.154568910598755,2.1545650959014893,3.7395504932646872e-06,1.66597318649292,0.7811240553855896,0.7811240553855896,0.0,79.48998260498047,88.0,16992.447265625,-0.0,862.4873046875,1.0,283.1499938964844,285.0574951171875,289.6300964355469,290.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17920.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069920063018799,1.0,0.0,0.0,2.12554669380188,2.1255557537078857,3.014634444298281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.76318359375,0.0,327.66326904296875,1895.4371337890625,0.0,968.427734375,0.5396134257316589,1.0,0.0,3.0,1.0,0.0
12128820,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.5410441160202026,0.4071495831012726,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.7852941155433655,0.2181002497673034,0.207395926117897,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8127630352973938,0.2410602122545242,0.1694890856742859,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.7299261689186096,0.173640951514244,0.1656452417373657,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.7515288591384888,0.1905327439308166,0.8624420762062073,285.7009582519531,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.4541320800781,285.7033386230469,1.0,0.4141354262828827,1.0,1.0,0.0,1.0,-2.175205945968628,2.1752021312713623,3.811090891758795e-06,1.682018756866455,0.7862266302108765,0.7862266302108765,0.0,80.60499572753906,91.0,17341.947265625,-0.0,885.9976806640625,1.0,283.1499938964844,285.0877990722656,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104649901390076,1.0,0.0,0.0,2.135700464248657,2.135709524154663,3.043504932520591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.140869140625,0.0,330.8340759277344,1895.4371337890625,0.0,988.6195068359376,0.5415224432945251,1.0,0.0,3.0,1.0,0.0
12128880,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.5410441160202026,0.4071495831012726,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.7852941155433655,0.2181002497673034,0.207395926117897,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8127630352973938,0.2410602122545242,0.1694890856742859,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.7299261689186096,0.173640951514244,0.1656452417373657,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.7515288591384888,0.1905327439308166,0.8624420762062073,285.7009582519531,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.4541320800781,285.7033386230469,1.0,0.4141354262828827,1.0,1.0,0.0,1.0,-2.175205945968628,2.1752021312713623,3.811090891758795e-06,1.682018756866455,0.7862266302108765,0.7862266302108765,0.0,80.60499572753906,91.0,17341.947265625,-0.0,885.9976806640625,1.0,283.1499938964844,285.0877990722656,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104649901390076,1.0,0.0,0.0,2.135700464248657,2.135709524154663,3.043504932520591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.140869140625,0.0,330.8340759277344,1895.4371337890625,0.0,988.6195068359376,0.5415224432945251,1.0,0.0,3.0,1.0,0.0
12128940,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5462498068809509,0.4113225936889648,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7868157625198364,0.2215628325939178,0.2107092142105102,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8120024800300598,0.2427970767021179,0.1707321256399154,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7309021949768066,0.176146849989891,0.168070375919342,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.7511584162712097,0.1921426206827163,0.8699462413787842,285.74169921875,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.4574890136719,285.7440185546875,1.0,0.4184191524982452,1.0,1.0,0.0,1.0,-2.197615385055542,2.1976115703582764,3.889359504682943e-06,1.699299931526184,0.7932355999946594,0.7932355999946594,0.0,82.25518035888672,94.0,17729.236328125,-0.0,913.6224365234376,1.0,283.1499938964844,285.1155090332031,289.73980712890625,290.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17549.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151257157325745,1.0,0.0,0.0,2.153046131134033,2.153055429458618,3.093143448040792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.83349609375,0.0,336.8506774902344,1895.4371337890625,0.0,1016.23681640625,0.5449917316436768,1.0,0.0,3.0,1.0,0.0
12129000,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5462498068809509,0.4113225936889648,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7868157625198364,0.2215628325939178,0.2107092142105102,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8120024800300598,0.2427970767021179,0.1707321256399154,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7309021949768066,0.176146849989891,0.168070375919342,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.7511584162712097,0.1921426206827163,0.8699462413787842,285.74169921875,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.4574890136719,285.7440185546875,1.0,0.4184191524982452,1.0,1.0,0.0,1.0,-2.197615385055542,2.1976115703582764,3.889359504682943e-06,1.699299931526184,0.7932355999946594,0.7932355999946594,0.0,82.25518035888672,94.0,17729.236328125,-0.0,913.6224365234376,1.0,283.1499938964844,285.1155090332031,289.73980712890625,290.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17549.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151257157325745,1.0,0.0,0.0,2.153046131134033,2.153055429458618,3.093143448040792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.83349609375,0.0,336.8506774902344,1895.4371337890625,0.0,1016.23681640625,0.5449917316436768,1.0,0.0,3.0,1.0,0.0
12129060,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.9990000128746032,0.5507897138595581,0.4169067442417145,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7873789072036743,0.2250088006258011,0.2140161544084549,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.8103556036949158,0.2445296496152877,0.1719772219657898,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.780029296875,0.731033205986023,0.1786004155874252,0.1704512387514114,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7498868107795715,0.1936648935079574,0.8771113157272339,285.78082275390625,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.45635986328125,285.78302001953125,1.0,0.4231631159782409,1.0,1.0,0.0,1.0,-2.2212555408477783,2.2212514877319336,3.972896593040787e-06,1.7175580263137815,0.8023028373718262,0.8023028373718262,0.0,84.30816650390625,97.0,18151.078125,-0.0,944.49365234375,1.0,283.1499938964844,285.13983154296875,289.804931640625,291.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17356.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210644245147705,1.0,0.0,0.0,2.1778242588043213,2.1778337955474854,3.16474768169428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.70458984375,0.0,345.9381408691406,1895.4371337890625,0.0,1052.2740478515625,0.5500891208648682,1.0,0.0,3.0,1.0,0.0
12129120,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.9990000128746032,0.5507897138595581,0.4169067442417145,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7873789072036743,0.2250088006258011,0.2140161544084549,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.8103556036949158,0.2445296496152877,0.1719772219657898,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.780029296875,0.731033205986023,0.1786004155874252,0.1704512387514114,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7498868107795715,0.1936648935079574,0.8771113157272339,285.78082275390625,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.45635986328125,285.78302001953125,1.0,0.4231631159782409,1.0,1.0,0.0,1.0,-2.2212555408477783,2.2212514877319336,3.972896593040787e-06,1.7175580263137815,0.8023028373718262,0.8023028373718262,0.0,84.30816650390625,97.0,18151.078125,-0.0,944.49365234375,1.0,283.1499938964844,285.13983154296875,289.804931640625,291.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17356.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210644245147705,1.0,0.0,0.0,2.1778242588043213,2.1778337955474854,3.16474768169428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.70458984375,0.0,345.9381408691406,1895.4371337890625,0.0,1052.2740478515625,0.5500891208648682,1.0,0.0,3.0,1.0,0.0
12129180,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.9990000128746032,0.5547803044319153,0.4234660863876343,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.7873051762580872,0.2284462600946426,0.2173239737749099,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8081210255622864,0.2462649047374725,0.1732321679592132,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.730602502822876,0.1810116171836853,0.1728021800518036,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.7480149269104004,0.195108950138092,0.883965790271759,285.8177795410156,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.4518737792969,285.81982421875,1.0,0.4282188713550567,1.0,1.0,0.0,1.0,-2.245671510696411,2.2456674575805664,4.060433184349677e-06,1.7365686893463137,0.8135284781455994,0.8135284781455994,0.0,86.66129302978516,100.0,18604.244140625,-0.0,977.8909301757812,1.0,283.1499938964844,285.1602783203125,289.873291015625,291.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,17161.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280018091201782,1.0,0.0,0.0,2.210002422332764,2.210011959075928,3.258958543028712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.049072265625,0.0,358.2744140625,1895.4371337890625,0.0,1095.54638671875,0.5568235516548157,1.0,0.0,3.0,1.0,0.0
12129240,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.9990000128746032,0.5547803044319153,0.4234660863876343,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.7873051762580872,0.2284462600946426,0.2173239737749099,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8081210255622864,0.2462649047374725,0.1732321679592132,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.730602502822876,0.1810116171836853,0.1728021800518036,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.7480149269104004,0.195108950138092,0.883965790271759,285.8177795410156,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.4518737792969,285.81982421875,1.0,0.4282188713550567,1.0,1.0,0.0,1.0,-2.245671510696411,2.2456674575805664,4.060433184349677e-06,1.7365686893463137,0.8135284781455994,0.8135284781455994,0.0,86.66129302978516,100.0,18604.244140625,-0.0,977.8909301757812,1.0,283.1499938964844,285.1602783203125,289.873291015625,291.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,17161.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280018091201782,1.0,0.0,0.0,2.210002422332764,2.210011959075928,3.258958543028712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.049072265625,0.0,358.2744140625,1895.4371337890625,0.0,1095.54638671875,0.5568235516548157,1.0,0.0,3.0,1.0,0.0
12129300,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.9990000128746032,0.5565983653068542,0.4270195066928863,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.7870967388153076,0.2301624864339828,0.2189783602952957,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8068377375602722,0.2471301108598709,0.1738611012697219,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.7302317023277283,0.1822006851434707,0.1739652901887893,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.7469188570976257,0.1958035975694656,0.8872829079627991,285.8353271484375,284.9930114746094,294.1000061035156,286.8719787597656,294.0962219238281,297.4487609863281,285.8373107910156,1.0,0.4308286607265472,1.0,1.0,0.0,1.0,-2.258063793182373,2.2580597400665283,4.105258085473906e-06,1.7462215423583984,0.8199838995933533,0.8199838995933533,0.0,87.92578887939453,100.0,18841.599609375,-0.0,995.3627319335938,1.0,283.1499938964844,285.16900634765625,289.90838623046875,291.1588134765625,293.1499938964844,293.1499938964844,283.1499938964844,17064.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317460536956787,1.0,0.0,0.0,2.228789806365967,2.228799343109131,3.314603702619934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0341796875,0.0,365.7104187011719,1895.4371337890625,0.0,1119.4154052734375,0.5607953071594238,1.0,0.0,3.0,1.0,0.0
12129360,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.9990000128746032,0.5583012104034424,0.4307270646095276,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.786795437335968,0.2318771332502365,0.2206329554319381,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8054574131965637,0.2479917854070663,0.1744892746210098,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.7297738790512085,0.1833776980638504,0.1751189082860946,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.7457360625267029,0.1964796483516693,0.8905239701271057,285.85223388671875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4451904296875,285.8541259765625,1.0,0.4334799349308014,1.0,1.0,0.0,1.0,-2.270538091659546,2.270533800125122,4.150550012127496e-06,1.755885124206543,0.8266668319702148,0.8266668319702148,0.0,89.2398910522461,103.0,19085.515625,-0.0,1013.2841186523438,1.0,283.1499938964844,285.1766967773437,289.9440612792969,291.2089538574219,293.1499938964844,293.1499938964844,283.1499938964844,16976.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356418132781982,1.0,0.0,0.0,2.2492785453796387,2.2492880821228027,3.375824348950119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.5126953125,0.0,374.02783203125,1895.4371337890625,0.0,1144.6248779296875,0.5651586055755615,1.0,0.0,3.0,1.0,0.0
12129420,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.9990000128746032,0.5614071488380432,0.4384419620037079,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7860263586044312,0.2353067398071289,0.2239445149898529,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8025420308113098,0.2497065365314483,0.1757420748472213,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.7286912202835083,0.1856998950242996,0.1773987710475921,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7432155013084412,0.1977831870317459,0.896797776222229,285.8857116699219,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4370422363281,285.8876037597656,1.0,0.4388635456562042,1.0,1.0,0.0,1.0,-2.2955644130706787,2.295560121536255,4.242724571668077e-06,1.775562763214111,0.8393961787223816,0.8393961787223816,0.0,91.9912109375,106.0,19585.80859375,-0.0,1050.2236328125,1.0,283.1499938964844,285.1913146972656,290.01678466796875,291.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,16888.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437282562255859,1.0,0.0,0.0,2.2917866706848145,2.2917964458465576,3.504626420181012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.455322265625,0.0,392.18017578125,1895.4371337890625,0.0,1198.1453857421875,0.5743850469589233,1.0,0.0,3.0,1.0,0.0
12129480,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.9990000128746032,0.5614071488380432,0.4384419620037079,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7860263586044312,0.2353067398071289,0.2239445149898529,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8025420308113098,0.2497065365314483,0.1757420748472213,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.7286912202835083,0.1856998950242996,0.1773987710475921,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7432155013084412,0.1977831870317459,0.896797776222229,285.8857116699219,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4370422363281,285.8876037597656,1.0,0.4388635456562042,1.0,1.0,0.0,1.0,-2.2955644130706787,2.295560121536255,4.242724571668077e-06,1.775562763214111,0.8393961787223816,0.8393961787223816,0.0,91.9912109375,106.0,19585.80859375,-0.0,1050.2236328125,1.0,283.1499938964844,285.1913146972656,290.01678466796875,291.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,16888.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437282562255859,1.0,0.0,0.0,2.2917866706848145,2.2917964458465576,3.504626420181012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.455322265625,0.0,392.18017578125,1895.4371337890625,0.0,1198.1453857421875,0.5743850469589233,1.0,0.0,3.0,1.0,0.0
