time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129540,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.9990000128746032,0.5641802549362183,0.446431815624237,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.7851279377937317,0.2387441545724868,0.2272651642560959,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.7995302081108093,0.2514141798019409,0.176992118358612,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7274649739265442,0.1879867613315582,0.1796478182077407,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7405784130096436,0.19903364777565,0.9028418064117432,285.9194030761719,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281616210937,285.9212951660156,1.0,0.4443059265613556,1.0,1.0,0.0,1.0,-2.3206138610839844,2.3206095695495605,4.335928679211065e-06,1.7951873540878296,0.8525711894035339,0.8525711894035339,0.0,94.8582000732422,109.0,20102.068359375,-0.0,1088.3770751953125,1.0,283.1499938964844,285.20556640625,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520195007324219,1.0,0.0,0.0,2.335948944091797,2.3359591960906982,3.6409952031135617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.83642578125,0.0,411.8842468261719,1895.4371337890625,0.0,1254.6441650390625,0.5840722918510437,1.0,0.0,3.0,1.0,0.0
12129600,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.9990000128746032,0.5641802549362183,0.446431815624237,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.7851279377937317,0.2387441545724868,0.2272651642560959,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.7995302081108093,0.2514141798019409,0.176992118358612,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7274649739265442,0.1879867613315582,0.1796478182077407,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7405784130096436,0.19903364777565,0.9028418064117432,285.9194030761719,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281616210937,285.9212951660156,1.0,0.4443059265613556,1.0,1.0,0.0,1.0,-2.3206138610839844,2.3206095695495605,4.335928679211065e-06,1.7951873540878296,0.8525711894035339,0.8525711894035339,0.0,94.8582000732422,109.0,20102.068359375,-0.0,1088.3770751953125,1.0,283.1499938964844,285.20556640625,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520195007324219,1.0,0.0,0.0,2.335948944091797,2.3359591960906982,3.6409952031135617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.83642578125,0.0,411.8842468261719,1895.4371337890625,0.0,1254.6441650390625,0.5840722918510437,1.0,0.0,3.0,1.0,0.0
12129660,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.9990000128746032,0.5666510462760925,0.4545603394508362,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.7841975688934326,0.2421986162662506,0.2306027114391327,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7965157628059387,0.2531186640262604,0.1782414615154266,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7261733412742615,0.1902429461479187,0.1818693131208419,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7379087805747986,0.200238287448883,0.908684015274048,285.9535217285156,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4189758300781,285.9554138183594,1.0,0.4497688114643097,1.0,1.0,0.0,1.0,-2.3455796241760254,2.3455753326416016,4.4299963519733865e-06,1.8148094415664675,0.8662242889404297,0.8662242889404297,0.0,97.80994415283205,112.0,20631.818359375,-0.0,1127.5206298828125,1.0,283.1499938964844,285.2197265625,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16800.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604494452476501,1.0,0.0,0.0,2.3811442852020264,2.381154775619507,3.7832475641153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.56591796875,0.0,432.8873901367188,1895.4371337890625,0.0,1313.710205078125,0.5940554141998291,1.0,0.0,3.0,1.0,0.0
12129720,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.9990000128746032,0.5666510462760925,0.4545603394508362,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.7841975688934326,0.2421986162662506,0.2306027114391327,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7965157628059387,0.2531186640262604,0.1782414615154266,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7261733412742615,0.1902429461479187,0.1818693131208419,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7379087805747986,0.200238287448883,0.908684015274048,285.9535217285156,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4189758300781,285.9554138183594,1.0,0.4497688114643097,1.0,1.0,0.0,1.0,-2.3455796241760254,2.3455753326416016,4.4299963519733865e-06,1.8148094415664675,0.8662242889404297,0.8662242889404297,0.0,97.80994415283205,112.0,20631.818359375,-0.0,1127.5206298828125,1.0,283.1499938964844,285.2197265625,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16800.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604494452476501,1.0,0.0,0.0,2.3811442852020264,2.381154775619507,3.7832475641153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.56591796875,0.0,432.8873901367188,1895.4371337890625,0.0,1313.710205078125,0.5940554141998291,1.0,0.0,3.0,1.0,0.0
12129780,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9990000128746032,0.5688706040382385,0.4627467095851898,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7832887768745422,0.2456745505332946,0.2339610755443573,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7935512661933899,0.2548216581344604,0.1794911026954651,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7248642444610596,0.1924743950366974,0.1840685606002807,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7352579236030579,0.201407104730606,0.9143679141998292,285.98809814453125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4096984863281,285.9900207519531,1.0,0.455224335193634,1.0,1.0,0.0,1.0,-2.370415210723877,2.370410680770874,4.52445510745747e-06,1.8342366218566888,0.8803324699401855,0.8803324699401855,0.0,100.81841278076172,100.0,21172.384765625,-0.0,1167.5047607421875,1.0,283.1499938964844,285.23406982421875,290.2443542480469,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,16785.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668960452079773,1.0,0.0,0.0,2.4267170429229736,2.4267280101776123,3.929449121642392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.41455078125,0.0,454.9133605957031,1895.4371337890625,0.0,1374.937744140625,0.6041752696037292,1.0,0.0,3.0,1.0,0.0
12129840,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9990000128746032,0.5688706040382385,0.4627467095851898,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7832887768745422,0.2456745505332946,0.2339610755443573,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7935512661933899,0.2548216581344604,0.1794911026954651,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7248642444610596,0.1924743950366974,0.1840685606002807,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7352579236030579,0.201407104730606,0.9143679141998292,285.98809814453125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4096984863281,285.9900207519531,1.0,0.455224335193634,1.0,1.0,0.0,1.0,-2.370415210723877,2.370410680770874,4.52445510745747e-06,1.8342366218566888,0.8803324699401855,0.8803324699401855,0.0,100.81841278076172,100.0,21172.384765625,-0.0,1167.5047607421875,1.0,283.1499938964844,285.23406982421875,290.2443542480469,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,16785.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668960452079773,1.0,0.0,0.0,2.4267170429229736,2.4267280101776123,3.929449121642392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.41455078125,0.0,454.9133605957031,1895.4371337890625,0.0,1374.937744140625,0.6041752696037292,1.0,0.0,3.0,1.0,0.0
12129900,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9990000128746032,0.5701905488967896,0.462144136428833,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7855035662651062,0.2474084198474884,0.235592782497406,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.7947918176651001,0.2556597888469696,0.1800748854875564,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7264183163642883,0.1935697793960571,0.1851054280996322,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7361847162246704,0.2019707411527633,0.9169021248817444,286.00311279296875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4056701660156,286.0043334960937,1.0,0.4557074904441833,1.0,1.0,0.0,1.0,-2.376657009124756,2.376652479171753,4.5486576709663495e-06,1.8392815589904783,0.8875066637992859,0.8875066637992859,0.0,100.85804748535156,100.0,21408.431640625,-0.0,1174.7642822265625,1.0,283.1499938964844,285.23876953125,290.2831115722656,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,16783.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732136607170105,1.0,0.0,0.0,2.449469327926636,2.4494802951812744,4.0034774428932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.37255859375,0.0,466.2335205078125,1895.4371337890625,0.0,1406.11474609375,0.6092460751533508,1.0,0.0,3.0,1.0,0.0
12129960,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.9990000128746032,0.5722625851631165,0.4582997560501098,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.7895756363868713,0.2491391152143478,0.2371843010187149,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7979059219360352,0.2564853727817535,0.1806232631206512,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7294864058494568,0.1946508139371872,0.186090886592865,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.7386706471443176,0.202525332570076,0.9192055463790894,286.01336669921875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.406982421875,286.0143127441406,1.0,0.4550762474536896,1.0,1.0,0.0,1.0,-2.37856674194336,2.3785622119903564,4.556100975605659e-06,1.8408385515213013,0.8947017192840576,0.8947017192840576,0.0,99.8726043701172,103.0,21611.9140625,-0.0,1172.9481201171875,1.0,283.1499938964844,285.23974609375,290.3209228515625,291.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,16787.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773032546043396,1.0,0.0,0.0,2.472067356109619,2.472078323364258,4.0776876630843617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.28759765625,0.0,477.7004089355469,1895.4371337890625,0.0,1436.4461669921875,0.6142960786819458,1.0,0.0,3.0,1.0,0.0
12130020,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9990000128746032,0.5773807764053345,0.4565069079399109,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7943576574325562,0.2526372671127319,0.2404498606920242,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.800698459148407,0.2581386268138885,0.1817588955163955,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7328055500984192,0.1968157440423965,0.1881137490272522,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7408208250999451,0.2036718875169754,0.9241846203804016,286.0369873046875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4136047363281,286.0384521484375,1.0,0.4567290246486664,1.0,1.0,0.0,1.0,-2.390100717544556,2.3900959491729736,4.60006458524731e-06,1.8496346473693848,0.9093416333198548,0.9093416333198548,0.0,99.74539947509766,106.0,22067.90234375,-0.0,1185.649169921875,1.0,283.1499938964844,285.2452392578125,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846799850463867,1.0,0.0,0.0,2.5166220664978027,2.5166335105896,4.225998964102473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.2294921875,0.0,500.9367370605469,1895.4371337890625,0.0,1492.01171875,0.6272837519645691,1.0,0.0,3.0,1.0,0.0
12130080,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9990000128746032,0.5773807764053345,0.4565069079399109,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7943576574325562,0.2526372671127319,0.2404498606920242,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.800698459148407,0.2581386268138885,0.1817588955163955,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7328055500984192,0.1968157440423965,0.1881137490272522,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7408208250999451,0.2036718875169754,0.9241846203804016,286.0369873046875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4136047363281,286.0384521484375,1.0,0.4567290246486664,1.0,1.0,0.0,1.0,-2.390100717544556,2.3900959491729736,4.60006458524731e-06,1.8496346473693848,0.9093416333198548,0.9093416333198548,0.0,99.74539947509766,106.0,22067.90234375,-0.0,1185.649169921875,1.0,283.1499938964844,285.2452392578125,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846799850463867,1.0,0.0,0.0,2.5166220664978027,2.5166335105896,4.225998964102473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.2294921875,0.0,500.9367370605469,1895.4371337890625,0.0,1492.01171875,0.6272837519645691,1.0,0.0,3.0,1.0,0.0
12130140,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5821657180786133,0.4577389359474182,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.7973701357841492,0.2561471462249756,0.2437723278999328,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.8016749620437622,0.2597472071647644,0.1828987896442413,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.734632670879364,0.1989460736513137,0.1901493668556213,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.741500973701477,0.2048167586326599,0.929401159286499,286.0500183105469,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.41802978515625,286.0510559082031,1.0,0.4594047665596008,1.0,1.0,0.0,1.0,-2.405651569366455,2.405647039413452,4.660026661440497e-06,1.8616762161254885,0.924083411693573,0.924083411693573,0.0,100.57362365722656,109.0,22608.58203125,0.0,1207.0311279296875,1.0,283.1499938964844,285.2344055175781,290.4722595214844,291.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,17271.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920278668403625,1.0,0.0,0.0,2.5928542613983154,2.5928661823272705,4.485899864903331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.61328125,0.0,544.8369140625,1895.4371337890625,0.0,1548.4150390625,0.6454780697822571,1.0,0.0,3.0,1.0,0.0
12130200,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5821657180786133,0.4577389359474182,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.7973701357841492,0.2561471462249756,0.2437723278999328,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.8016749620437622,0.2597472071647644,0.1828987896442413,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.734632670879364,0.1989460736513137,0.1901493668556213,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.741500973701477,0.2048167586326599,0.929401159286499,286.0500183105469,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.41802978515625,286.0510559082031,1.0,0.4594047665596008,1.0,1.0,0.0,1.0,-2.405651569366455,2.405647039413452,4.660026661440497e-06,1.8616762161254885,0.924083411693573,0.924083411693573,0.0,100.57362365722656,109.0,22608.58203125,0.0,1207.0311279296875,1.0,283.1499938964844,285.2344055175781,290.4722595214844,291.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,17271.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920278668403625,1.0,0.0,0.0,2.5928542613983154,2.5928661823272705,4.485899864903331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.61328125,0.0,544.8369140625,1895.4371337890625,0.0,1548.4150390625,0.6454780697822571,1.0,0.0,3.0,1.0,0.0
12130260,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5862922072410583,0.4610151648521423,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.79913330078125,0.2596389055252075,0.2471029460430145,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8013837337493896,0.2612964808940887,0.1840126365423202,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7353914976119995,0.2010132670402526,0.1921510249376297,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7411167025566101,0.2059027403593063,0.9345040917396544,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4185791015625,286.0582275390625,1.0,0.4628223776817322,1.0,1.0,0.0,1.0,-2.4234607219696045,2.4234559535980225,4.729279226012295e-06,1.875513195991516,0.9388822317123412,0.9388822317123412,0.0,102.0382308959961,112.0,23186.708984375,0.0,1233.94921875,1.0,283.1499938964844,285.21588134765625,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.2734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70003741979599,1.0,0.0,0.0,2.683587074279785,2.683599710464477,4.80534652069764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.53564453125,0.0,601.0684814453125,1895.4371337890625,0.0,1611.048583984375,0.6672020554542542,1.0,0.0,3.0,1.0,0.0
12130320,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5862922072410583,0.4610151648521423,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.79913330078125,0.2596389055252075,0.2471029460430145,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8013837337493896,0.2612964808940887,0.1840126365423202,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7353914976119995,0.2010132670402526,0.1921510249376297,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7411167025566101,0.2059027403593063,0.9345040917396544,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4185791015625,286.0582275390625,1.0,0.4628223776817322,1.0,1.0,0.0,1.0,-2.4234607219696045,2.4234559535980225,4.729279226012295e-06,1.875513195991516,0.9388822317123412,0.9388822317123412,0.0,102.0382308959961,112.0,23186.708984375,0.0,1233.94921875,1.0,283.1499938964844,285.21588134765625,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.2734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70003741979599,1.0,0.0,0.0,2.683587074279785,2.683599710464477,4.80534652069764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.53564453125,0.0,601.0684814453125,1895.4371337890625,0.0,1611.048583984375,0.6672020554542542,1.0,0.0,3.0,1.0,0.0
12130380,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.9990000128746032,0.5897575616836548,0.4658047556877136,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999661564826965,0.2631094753742218,0.2504296600818634,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.8001672029495239,0.2627961039543152,0.1851021200418472,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7353413701057434,0.2030112296342849,0.1941045522689819,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7399217486381531,0.206910029053688,0.9393475651741028,286.0621643066406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4155578613281,286.0628967285156,1.0,0.4667510390281677,1.0,1.0,0.0,1.0,-2.44268536567688,2.442680597305298,4.804729542229325e-06,1.8905024528503416,0.9537248015403748,0.9537248015403748,0.0,103.97930908203124,115.0,23787.47265625,0.0,1264.902587890625,1.0,283.1499938964844,285.19366455078125,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087518572807312,1.0,0.0,0.0,2.783320426940918,2.7833340167999268,5.169157475393149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.53271484375,0.0,667.62451171875,1895.4371337890625,0.0,1680.49365234375,0.6911162734031677,1.0,0.0,3.0,1.0,0.0
12130440,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.9990000128746032,0.5897575616836548,0.4658047556877136,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999661564826965,0.2631094753742218,0.2504296600818634,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.8001672029495239,0.2627961039543152,0.1851021200418472,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7353413701057434,0.2030112296342849,0.1941045522689819,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7399217486381531,0.206910029053688,0.9393475651741028,286.0621643066406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4155578613281,286.0628967285156,1.0,0.4667510390281677,1.0,1.0,0.0,1.0,-2.44268536567688,2.442680597305298,4.804729542229325e-06,1.8905024528503416,0.9537248015403748,0.9537248015403748,0.0,103.97930908203124,115.0,23787.47265625,0.0,1264.902587890625,1.0,283.1499938964844,285.19366455078125,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087518572807312,1.0,0.0,0.0,2.783320426940918,2.7833340167999268,5.169157475393149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.53271484375,0.0,667.62451171875,1895.4371337890625,0.0,1680.49365234375,0.6911162734031677,1.0,0.0,3.0,1.0,0.0
12130500,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.9990000128746032,0.591263473033905,0.4686276912689209,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.8001240491867065,0.2648384273052215,0.2520924210548401,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.7993065714836121,0.2635311484336853,0.1856403797864914,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7350870370864868,0.2039842456579208,0.195062518119812,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7390961050987244,0.207383394241333,0.9416608214378356,286.0613708496094,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4129943847656,286.0617980957031,1.0,0.4688524305820465,1.0,1.0,0.0,1.0,-2.452651023864746,2.452646255493164,4.844069280807162e-06,1.8982648849487305,0.9611268639564514,0.9611268639564514,0.0,105.08714294433594,115.0,24106.306640625,0.0,1281.545166015625,1.0,283.1499938964844,285.17803955078125,290.6700744628906,292.2393493652344,293.1499938964844,293.1499938964844,283.1499938964844,19365.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133245468139648,1.0,0.0,0.0,2.843435287475586,2.843449592590332,5.394858249019308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.33544921875,0.0,710.3683471679688,1895.4371337890625,0.0,1717.452392578125,0.7028052806854248,1.0,0.0,3.0,1.0,0.0
12130560,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.9990000128746032,0.5926318168640137,0.4716839790344238,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.8001410961151123,0.2665646970272064,0.2537523210048675,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.798309862613678,0.2642585933208465,0.1861726343631744,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.7347049713134766,0.2049394249916076,0.1960046887397766,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.7381454706192017,0.2078372240066528,0.943888545036316,286.0661315917969,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4098205566406,286.0668334960937,1.0,0.4710220396518707,1.0,1.0,0.0,1.0,-2.4627647399902344,2.4627599716186523,4.884152531303698e-06,1.9061373472213743,0.9686148762702942,0.9686148762702942,0.0,106.27102661132812,118.0,24400.4375,0.0,1298.8096923828125,1.0,283.1499938964844,285.17022705078125,290.707275390625,292.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,19735.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179149389266968,1.0,0.0,0.0,2.888182640075684,2.888197183609009,5.565992751144222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.638671875,0.0,742.9882202148438,1895.4371337890625,0.0,1754.900390625,0.7162796258926392,1.0,0.0,3.0,1.0,0.0
12130620,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.594996452331543,0.4783091843128204,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7998836040496826,0.2700127065181732,0.2570750415325165,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960436344146729,0.2656953334808349,0.1872300803661346,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7336699366569519,0.206806868314743,0.1978524625301361,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7359839677810669,0.2086918950080871,0.9481384754180908,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022216796875,286.071044921875,1.0,0.4755109846591949,1.0,1.0,0.0,1.0,-2.4833128452301025,2.4833078384399414,4.966070264345035e-06,1.9221105575561523,0.983562469482422,0.983562469482422,0.0,108.81487274169922,121.0,25018.44921875,0.0,1334.8658447265625,1.0,283.1499938964844,285.1470031738281,290.77947998046875,292.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,20749.193359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272502183914185,1.0,0.0,0.0,2.995709180831909,2.995724678039551,5.98814949626103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.38232421875,0.0,826.1364135742188,1895.4371337890625,0.0,1832.0816650390625,0.7420938014984131,1.0,0.0,3.0,1.0,0.0
12130680,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.594996452331543,0.4783091843128204,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7998836040496826,0.2700127065181732,0.2570750415325165,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960436344146729,0.2656953334808349,0.1872300803661346,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7336699366569519,0.206806868314743,0.1978524625301361,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7359839677810669,0.2086918950080871,0.9481384754180908,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022216796875,286.071044921875,1.0,0.4755109846591949,1.0,1.0,0.0,1.0,-2.4833128452301025,2.4833078384399414,4.966070264345035e-06,1.9221105575561523,0.983562469482422,0.983562469482422,0.0,108.81487274169922,121.0,25018.44921875,0.0,1334.8658447265625,1.0,283.1499938964844,285.1470031738281,290.77947998046875,292.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,20749.193359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272502183914185,1.0,0.0,0.0,2.995709180831909,2.995724678039551,5.98814949626103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.38232421875,0.0,826.1364135742188,1895.4371337890625,0.0,1832.0816650390625,0.7420938014984131,1.0,0.0,3.0,1.0,0.0
12130740,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.596916675567627,0.4854238927364349,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7993619441986084,0.2734617888927459,0.260403037071228,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7935396432876587,0.2671152055263519,0.1882790923118591,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.7323949337005615,0.2086367607116699,0.1996663510799408,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.7335840463638306,0.2094836682081222,0.9521259665489196,286.0753479003906,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3935241699219,286.0760498046875,1.0,0.4801324903964996,1.0,1.0,0.0,1.0,-2.504089593887329,2.504084587097168,5.049555056757527e-06,1.938233017921448,0.998580038547516,0.998580038547516,0.0,111.53802490234376,109.0,25636.154296875,0.0,1372.51708984375,1.0,283.1499938964844,285.1248474121094,290.8477478027344,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21812.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736566960811615,1.0,0.0,0.0,3.10395884513855,3.103975534439087,6.428730898733193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.4482421875,0.0,916.0234985351562,1895.4371337890625,0.0,1910.4085693359373,0.7680916786193848,1.0,0.0,3.0,1.0,0.0
12130800,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.596916675567627,0.4854238927364349,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7993619441986084,0.2734617888927459,0.260403037071228,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7935396432876587,0.2671152055263519,0.1882790923118591,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.7323949337005615,0.2086367607116699,0.1996663510799408,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.7335840463638306,0.2094836682081222,0.9521259665489196,286.0753479003906,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3935241699219,286.0760498046875,1.0,0.4801324903964996,1.0,1.0,0.0,1.0,-2.504089593887329,2.504084587097168,5.049555056757527e-06,1.938233017921448,0.998580038547516,0.998580038547516,0.0,111.53802490234376,109.0,25636.154296875,0.0,1372.51708984375,1.0,283.1499938964844,285.1248474121094,290.8477478027344,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21812.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736566960811615,1.0,0.0,0.0,3.10395884513855,3.103975534439087,6.428730898733193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.4482421875,0.0,916.0234985351562,1895.4371337890625,0.0,1910.4085693359373,0.7680916786193848,1.0,0.0,3.0,1.0,0.0
12130860,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.9990000128746032,0.5997810363769531,0.4804401397705078,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055283427238464,0.276883065700531,0.2635787725448608,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976946830749512,0.2684886157512665,0.1892030835151672,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7365809679031372,0.210405945777893,0.2012954503297805,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.736648440361023,0.2101992517709732,0.9551411867141724,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38970947265625,286.07403564453125,1.0,0.4793446362018585,1.0,1.0,0.0,1.0,-2.5086286067962646,2.5086236000061035,5.068410700914683e-06,1.9420228004455569,1.0,1.0,0.0,110.27449035644533,112.0,26109.705078125,0.0,1372.861328125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,23145.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745481014251709,1.0,0.0,0.0,3.204479694366455,3.2044973373413086,6.851857961009955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.1552734375,0.0,1007.25439453125,1895.4371337890625,0.0,1986.4847412109373,0.792503833770752,1.0,0.0,3.0,1.0,0.0
12130920,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.9990000128746032,0.5997810363769531,0.4804401397705078,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055283427238464,0.276883065700531,0.2635787725448608,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976946830749512,0.2684886157512665,0.1892030835151672,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7365809679031372,0.210405945777893,0.2012954503297805,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.736648440361023,0.2101992517709732,0.9551411867141724,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38970947265625,286.07403564453125,1.0,0.4793446362018585,1.0,1.0,0.0,1.0,-2.5086286067962646,2.5086236000061035,5.068410700914683e-06,1.9420228004455569,1.0,1.0,0.0,110.27449035644533,112.0,26109.705078125,0.0,1372.861328125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,23145.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745481014251709,1.0,0.0,0.0,3.204479694366455,3.2044973373413086,6.851857961009955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.1552734375,0.0,1007.25439453125,1895.4371337890625,0.0,1986.4847412109373,0.792503833770752,1.0,0.0,3.0,1.0,0.0
12130980,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.6042481064796448,0.4782911837100982,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8100261688232422,0.2803391814231872,0.2667963206768036,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002795577049255,0.2698712348937988,0.1901418417692184,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7394720315933228,0.212178349494934,0.2029376327991485,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7384316921234131,0.2109472602605819,0.958304524421692,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.39410400390625,286.0763854980469,1.0,0.480422705411911,1.0,1.0,0.0,1.0,-2.5168023109436035,2.516797065734864,5.1012193580390885e-06,1.9482169151306152,1.0,1.0,0.0,109.93132781982422,115.0,26582.798828125,0.0,1381.790283203125,1.0,283.1499938964844,285.0787353515625,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24469.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530460953712463,1.0,0.0,0.0,3.2948756217956543,3.294894456863404,7.243882009788649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.041015625,0.0,1094.9246826171875,1895.4371337890625,0.0,2051.861572265625,0.8146234154701233,1.0,0.0,3.0,1.0,0.0
12131040,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.6042481064796448,0.4782911837100982,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8100261688232422,0.2803391814231872,0.2667963206768036,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002795577049255,0.2698712348937988,0.1901418417692184,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7394720315933228,0.212178349494934,0.2029376327991485,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7384316921234131,0.2109472602605819,0.958304524421692,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.39410400390625,286.0763854980469,1.0,0.480422705411911,1.0,1.0,0.0,1.0,-2.5168023109436035,2.516797065734864,5.1012193580390885e-06,1.9482169151306152,1.0,1.0,0.0,109.93132781982422,115.0,26582.798828125,0.0,1381.790283203125,1.0,283.1499938964844,285.0787353515625,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24469.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530460953712463,1.0,0.0,0.0,3.2948756217956543,3.294894456863404,7.243882009788649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.041015625,0.0,1094.9246826171875,1895.4371337890625,0.0,2051.861572265625,0.8146234154701233,1.0,0.0,3.0,1.0,0.0
12131100,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9990000128746032,0.6063860058784485,0.4784755110740661,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8115537166595459,0.2820878028869629,0.2684397399425506,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.8008763790130615,0.2705717086791992,0.1906292736530304,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7403391599655151,0.213070347905159,0.2037800699472427,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7387585639953613,0.2113361954689026,0.9600389003753662,286.0771484375,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3958740234375,286.0777587890625,1.0,0.4813889861106872,1.0,1.0,0.0,1.0,-2.522678136825561,2.5226731300354004,5.125036750541767e-06,1.9527534246444704,1.0,1.0,0.0,110.18012237548828,115.0,26840.849609375,0.0,1390.3658447265625,1.0,283.1499938964844,285.0682067871094,290.9916076660156,292.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,25227.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565510869026184,1.0,0.0,0.0,3.3454842567443848,3.345503568649292,7.468120202247519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.1181640625,0.0,1146.1572265625,1895.4371337890625,0.0,2082.390380859375,0.8242239356040955,1.0,0.0,3.0,1.0,0.0
12131160,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9990000128746032,0.6083955764770508,0.4792567491531372,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.8127495646476746,0.2838505208492279,0.2701010704040527,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8011404275894165,0.2712784111499786,0.1911242455244064,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7409259080886841,0.2139658033847808,0.2046309858560562,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7388113141059875,0.2117298394441604,0.961827039718628,286.084716796875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.3969421386719,286.0856628417969,1.0,0.4825961887836456,1.0,1.0,0.0,1.0,-2.529377222061157,2.529371976852417,5.152268386154901e-06,1.957930326461792,1.0,1.0,0.0,110.62673950195312,118.0,27081.701171875,0.0,1400.887451171875,1.0,283.1499938964844,285.0660400390625,291.0178527832031,292.77496337890625,293.1499938964844,293.1499938964844,283.1499938964844,25725.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599591016769409,1.0,0.0,0.0,3.3783864974975586,3.378406286239624,7.615738013555529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.572265625,0.0,1180.3077392578125,1895.4371337890625,0.0,2112.214111328125,0.8350820541381836,1.0,0.0,3.0,1.0,0.0
12131220,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.612013041973114,0.4821737706661224,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8144110441207886,0.2874109148979187,0.2734754681587219,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8009259104728699,0.2727048099040985,0.1921373605728149,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.741466224193573,0.2157628685235977,0.2063567340373993,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382947206497192,0.2125178277492523,0.9655076265335084,286.0971984863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.397216796875,286.0982971191406,1.0,0.4855573177337646,1.0,1.0,0.0,1.0,-2.544647455215454,2.544642448425293,5.214633347350173e-06,1.9697396755218504,1.0,1.0,0.0,111.97325897216795,121.0,27591.166015625,0.0,1426.4801025390625,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26942.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76694256067276,1.0,0.0,0.0,3.4573400020599365,3.45736050605774,7.975858693498594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5068359375,0.0,1265.0089111328125,1895.4371337890625,0.0,2173.736328125,0.8544381856918335,1.0,0.0,3.0,1.0,0.0
12131280,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.612013041973114,0.4821737706661224,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8144110441207886,0.2874109148979187,0.2734754681587219,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8009259104728699,0.2727048099040985,0.1921373605728149,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.741466224193573,0.2157628685235977,0.2063567340373993,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382947206497192,0.2125178277492523,0.9655076265335084,286.0971984863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.397216796875,286.0982971191406,1.0,0.4855573177337646,1.0,1.0,0.0,1.0,-2.544647455215454,2.544642448425293,5.214633347350173e-06,1.9697396755218504,1.0,1.0,0.0,111.97325897216795,121.0,27591.166015625,0.0,1426.4801025390625,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26942.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76694256067276,1.0,0.0,0.0,3.4573400020599365,3.45736050605774,7.975858693498594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5068359375,0.0,1265.0089111328125,1895.4371337890625,0.0,2173.736328125,0.8544381856918335,1.0,0.0,3.0,1.0,0.0
12131340,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9990000128746032,0.6150966882705688,0.4865260720252991,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153173327445984,0.2910115122795105,0.2769059538841247,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7999336123466492,0.2741426229476928,0.193171814084053,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413362860679626,0.2175625562667846,0.2081028819084167,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7371159791946411,0.2132918685674667,0.969222128391266,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39508056640625,286.1130676269531,1.0,0.4890823364257812,1.0,1.0,0.0,1.0,-2.5618014335632324,2.561796188354492,5.285155111778295e-06,1.9830111265182493,1.0,1.0,0.0,113.8058090209961,124.0,28104.3203125,0.0,1456.9542236328125,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.388671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742196321487427,1.0,0.0,0.0,3.5324902534484863,3.532511711120605,8.326360898536223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.81982421875,0.0,1349.3056640625,1895.4371337890625,0.0,2238.400146484375,0.8728745579719543,1.0,0.0,3.0,1.0,0.0
