time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131400,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9990000128746032,0.6150966882705688,0.4865260720252991,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153173327445984,0.2910115122795105,0.2769059538841247,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7999336123466492,0.2741426229476928,0.193171814084053,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413362860679626,0.2175625562667846,0.2081028819084167,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7371159791946411,0.2132918685674667,0.969222128391266,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39508056640625,286.1130676269531,1.0,0.4890823364257812,1.0,1.0,0.0,1.0,-2.5618014335632324,2.561796188354492,5.285155111778295e-06,1.9830111265182493,1.0,1.0,0.0,113.8058090209961,124.0,28104.3203125,0.0,1456.9542236328125,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.388671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742196321487427,1.0,0.0,0.0,3.5324902534484863,3.532511711120605,8.326360898536223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.81982421875,0.0,1349.3056640625,1895.4371337890625,0.0,2238.400146484375,0.8728745579719543,1.0,0.0,3.0,1.0,0.0
12131460,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9990000128746032,0.6176915168762207,0.4919056296348572,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8156993389129639,0.2946431636810303,0.2803796827793121,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.7984015941619873,0.2755842208862304,0.1942191272974014,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7407350540161133,0.2193580120801925,0.2098587304353714,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7354699373245239,0.2140404284000396,0.9728912711143494,286.12774658203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910522460937,286.12890625,1.0,0.4929981827735901,1.0,1.0,0.0,1.0,-2.5802149772644043,2.580209732055664,5.361390776670305e-06,1.997259259223938,1.0,1.0,0.0,115.99623107910156,127.0,28615.1953125,0.0,1491.0567626953125,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,29287.662109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817561626434326,1.0,0.0,0.0,3.6046767234802246,3.60469913482666,8.670136821820051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.69091796875,0.0,1433.7271728515625,1895.4371337890625,0.0,2305.922119140625,0.8905927538871765,1.0,0.0,3.0,1.0,0.0
12131520,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9990000128746032,0.6176915168762207,0.4919056296348572,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8156993389129639,0.2946431636810303,0.2803796827793121,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.7984015941619873,0.2755842208862304,0.1942191272974014,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7407350540161133,0.2193580120801925,0.2098587304353714,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7354699373245239,0.2140404284000396,0.9728912711143494,286.12774658203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910522460937,286.12890625,1.0,0.4929981827735901,1.0,1.0,0.0,1.0,-2.5802149772644043,2.580209732055664,5.361390776670305e-06,1.997259259223938,1.0,1.0,0.0,115.99623107910156,127.0,28615.1953125,0.0,1491.0567626953125,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,29287.662109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817561626434326,1.0,0.0,0.0,3.6046767234802246,3.60469913482666,8.670136821820051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.69091796875,0.0,1433.7271728515625,1895.4371337890625,0.0,2305.922119140625,0.8905927538871765,1.0,0.0,3.0,1.0,0.0
12131580,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.6198417544364929,0.4980083703994751,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.8157244324684143,0.2982977032661438,0.2838855981826782,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7965078353881836,0.2770238220691681,0.1952725946903228,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7398120164871216,0.221143439412117,0.2116153687238693,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7335043549537659,0.2147568464279174,0.9764657616615297,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856506347656,286.1449584960937,1.0,0.4971775710582733,1.0,1.0,0.0,1.0,-2.5994317531585693,2.59942626953125,5.4415395425166935e-06,2.0121304988861084,1.0,1.0,0.0,118.44964599609376,130.0,29118.79296875,0.0,1527.8572998046875,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,30433.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894354462623596,1.0,0.0,0.0,3.674489736557007,3.674513101577759,9.009223731482052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.5810546875,0.0,1518.6536865234375,1895.4371337890625,0.0,2375.254638671875,0.9077345728874208,1.0,0.0,3.0,1.0,0.0
12131640,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.6198417544364929,0.4980083703994751,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.8157244324684143,0.2982977032661438,0.2838855981826782,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7965078353881836,0.2770238220691681,0.1952725946903228,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7398120164871216,0.221143439412117,0.2116153687238693,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7335043549537659,0.2147568464279174,0.9764657616615297,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856506347656,286.1449584960937,1.0,0.4971775710582733,1.0,1.0,0.0,1.0,-2.5994317531585693,2.59942626953125,5.4415395425166935e-06,2.0121304988861084,1.0,1.0,0.0,118.44964599609376,130.0,29118.79296875,0.0,1527.8572998046875,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,30433.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894354462623596,1.0,0.0,0.0,3.674489736557007,3.674513101577759,9.009223731482052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.5810546875,0.0,1518.6536865234375,1895.4371337890625,0.0,2375.254638671875,0.9077345728874208,1.0,0.0,3.0,1.0,0.0
12131700,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9990000128746032,0.6207600235939026,0.5012568235397339,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8156436681747437,0.3001311719417572,0.2856484949588775,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.795469343662262,0.2777411043643951,0.1958006471395492,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7392666339874268,0.2220307737588882,0.2124923318624496,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7324380278587341,0.2151016145944595,0.9782100915908812,286.1495666503906,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3825988769531,286.1505126953125,1.0,0.4993362128734588,1.0,1.0,0.0,1.0,-2.60923719406128,2.60923171043396,5.482667802425567e-06,2.019719123840332,1.0,1.0,0.0,119.7519302368164,130.0,29375.837890625,0.0,1547.049072265625,1.0,283.1499938964844,285.03912353515625,291.2042541503906,293.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,31132.94140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793315589427948,1.0,0.0,0.0,3.716499328613281,3.716523170471192,9.216401508638228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.01513671875,0.0,1571.3387451171875,1895.4371337890625,0.0,2410.47509765625,0.9152445793151855,1.0,0.0,3.0,1.0,0.0
12131760,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.9990000128746032,0.621576726436615,0.5046142935752869,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8155106902122498,0.301968514919281,0.2874146401882171,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.794380247592926,0.2784566581249237,0.1963269859552383,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.7386744618415833,0.2229140996932983,0.2133656591176986,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.7313243746757507,0.2154369205236435,0.9799127578735352,286.1596374511719,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3793334960937,286.1607360839844,1.0,0.5015285611152649,1.0,1.0,0.0,1.0,-2.619121551513672,2.6191160678863525,5.524282641999889e-06,2.027369260787964,1.0,1.0,0.0,121.09713745117188,118.0,29610.623046875,0.0,1566.6715087890625,1.0,283.1499938964844,285.0409240722656,291.2159729003906,293.13287353515625,293.1499938964844,293.1499938964844,283.1499938964844,31562.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971457242965698,1.0,0.0,0.0,3.7420730590820312,3.742097139358521,9.34367676563852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.0830078125,0.0,1604.00048828125,1895.4371337890625,0.0,2445.358154296875,0.9243354201316832,1.0,0.0,3.0,1.0,0.0
12131820,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.624232828617096,0.4992547929286957,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212771415710449,0.3056083619594574,0.2907902598381042,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.7985856533050537,0.2798374593257904,0.1972532719373703,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7428447008132935,0.2246282547712326,0.2149362862110138,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343204617500305,0.2160521447658538,0.9824419617652892,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3772888183594,286.16534423828125,1.0,0.5005470514297485,1.0,1.0,0.0,1.0,-2.622798681259156,2.622793197631836,5.540348865906708e-06,2.030481338500977,1.0,1.0,0.0,119.64263916015624,121.0,29941.748046875,0.0,1565.253173828125,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.17578125,293.1499938964844,293.1499938964844,283.1499938964844,32689.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045734167098999,1.0,0.0,0.0,3.808276891708374,3.8083016872406006,9.677213483882952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.92822265625,0.0,1690.6484375,1895.4371337890625,0.0,2513.3125,0.9405982494354248,1.0,0.0,3.0,1.0,0.0
12131880,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.624232828617096,0.4992547929286957,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212771415710449,0.3056083619594574,0.2907902598381042,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.7985856533050537,0.2798374593257904,0.1972532719373703,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7428447008132935,0.2246282547712326,0.2149362862110138,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343204617500305,0.2160521447658538,0.9824419617652892,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3772888183594,286.16534423828125,1.0,0.5005470514297485,1.0,1.0,0.0,1.0,-2.622798681259156,2.622793197631836,5.540348865906708e-06,2.030481338500977,1.0,1.0,0.0,119.64263916015624,121.0,29941.748046875,0.0,1565.253173828125,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.17578125,293.1499938964844,293.1499938964844,283.1499938964844,32689.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045734167098999,1.0,0.0,0.0,3.808276891708374,3.8083016872406006,9.677213483882952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.92822265625,0.0,1690.6484375,1895.4371337890625,0.0,2513.3125,0.9405982494354248,1.0,0.0,3.0,1.0,0.0
12131940,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.626399040222168,0.4974594712257385,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8237484097480774,0.3075023293495178,0.2925493419170379,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.8002375364303589,0.2805476486682892,0.1977318227291107,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7445724010467529,0.225514069199562,0.215749517083168,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7354469299316406,0.2163799107074737,0.9837761521339417,286.1636962890625,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3797912597656,286.1640930175781,1.0,0.5008884072303772,1.0,1.0,0.0,1.0,-2.6259000301361084,2.62589430809021,5.553190476348391e-06,2.0327513217926025,1.0,1.0,0.0,119.21468353271484,121.0,30117.28125,0.0,1567.64404296875,1.0,283.1499938964844,285.0201721191406,291.2360534667969,293.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,33405.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079944252967834,1.0,0.0,0.0,3.849766731262207,3.849792242050171,9.88922124633973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.8125,0.0,1746.5098876953125,1895.4371337890625,0.0,2544.736572265625,0.9479719996452332,1.0,0.0,3.0,1.0,0.0
12132000,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.9990000128746032,0.6283543705940247,0.4969291985034942,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8254571557044983,0.3092562556266784,0.2941909730434418,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.8011552691459656,0.2812030613422394,0.1981826275587082,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7456563115119934,0.2263315171003341,0.2165139466524124,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7360000014305115,0.2166909128427505,0.9851175546646118,286.1680603027344,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3818664550781,286.16864013671875,1.0,0.5014917850494385,1.0,1.0,0.0,1.0,-2.630305767059326,2.630300283432007,5.571793280978454e-06,2.036138772964477,1.0,1.0,0.0,119.21155548095705,124.0,30274.814453125,0.0,1573.751953125,1.0,283.1499938964844,285.0183410644531,291.2375183105469,293.2021484375,293.1499938964844,293.1499938964844,283.04998779296875,33811.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109142184257507,1.0,0.0,0.0,3.873081922531128,3.873107671737671,1.0009367770180688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.705078125,0.0,1778.4346923828125,1895.4371337890625,0.0,2571.614990234375,0.9555193185806274,1.0,0.0,3.0,1.0,0.0
12132060,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9990000128746032,0.6311347484588623,0.5002120137214661,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8266428709030151,0.3126392066478729,0.2975056767463684,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8005129098892212,0.282266229391098,0.1990255117416381,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7457373738288879,0.2278040498495102,0.2180191576480865,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7350683808326721,0.2171170562505722,0.9875736236572266,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.379150390625,286.0890808105469,1.0,0.5034052133560181,0.7531514167785645,0.7531514167785645,0.4000000059604645,1.0,-2.64399528503418,1.7518409490585327,0.8921542763710022,1.157845973968506,1.0,1.0,0.0,120.17647552490234,127.0,30693.205078125,0.0,1593.545166015625,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.26202392578125,293.1499938964844,293.1499938964844,282.75,34750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211732506752014,1.0,0.0,0.0,3.926506519317627,3.9265329837799072,1.0287405984854558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.208984375,0.0,1853.048828125,1895.4371337890625,0.0,2666.44189453125,0.9665608406066896,1.0,0.0,3.0,1.0,0.0
12132120,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9990000128746032,0.6311347484588623,0.5002120137214661,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8266428709030151,0.3126392066478729,0.2975056767463684,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8005129098892212,0.282266229391098,0.1990255117416381,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7457373738288879,0.2278040498495102,0.2180191576480865,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7350683808326721,0.2171170562505722,0.9875736236572266,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.379150390625,286.0890808105469,1.0,0.5034052133560181,0.7531514167785645,0.7531514167785645,0.4000000059604645,1.0,-2.64399528503418,1.7518409490585327,0.8921542763710022,1.157845973968506,1.0,1.0,0.0,120.17647552490234,127.0,30693.205078125,0.0,1593.545166015625,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.26202392578125,293.1499938964844,293.1499938964844,282.75,34750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211732506752014,1.0,0.0,0.0,3.926506519317627,3.9265329837799072,1.0287405984854558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.208984375,0.0,1853.048828125,1895.4371337890625,0.0,2666.44189453125,0.9665608406066896,1.0,0.0,3.0,1.0,0.0
12132180,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6309534907341003,0.5053519606590271,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8263511657714844,0.3152215182781219,0.3002214133739471,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.798213005065918,0.2824754118919372,0.1993907690048217,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7444343566894531,0.2286336869001388,0.2190437465906143,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7327787280082703,0.2168770879507064,0.9876904487609864,285.8485107421875,284.95001220703125,297.73162841796875,288.21734619140625,297.50311279296875,297.3600158691406,285.8464050292969,1.0,0.5059196352958679,0.5063028335571289,0.5063028335571289,0.800000011920929,1.0,-2.655238628387451,1.018236756324768,1.6370017528533936,0.4228958487510681,1.0,1.0,0.0,121.90654754638672,130.0,31356.8359375,0.0,1616.2877197265625,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.3620300292969,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838636577129364,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436359616505797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.42236328125,0.0,1893.4403076171875,1895.4371337890625,0.0,2828.979248046875,0.9732993245124816,1.0,0.0,3.0,1.0,0.0
12132240,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6309534907341003,0.5053519606590271,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8263511657714844,0.3152215182781219,0.3002214133739471,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.798213005065918,0.2824754118919372,0.1993907690048217,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7444343566894531,0.2286336869001388,0.2190437465906143,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7327787280082703,0.2168770879507064,0.9876904487609864,285.8485107421875,284.95001220703125,297.73162841796875,288.21734619140625,297.50311279296875,297.3600158691406,285.8464050292969,1.0,0.5059196352958679,0.5063028335571289,0.5063028335571289,0.800000011920929,1.0,-2.655238628387451,1.018236756324768,1.6370017528533936,0.4228958487510681,1.0,1.0,0.0,121.90654754638672,130.0,31356.8359375,0.0,1616.2877197265625,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.3620300292969,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838636577129364,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436359616505797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.42236328125,0.0,1893.4403076171875,1895.4371337890625,0.0,2828.979248046875,0.9732993245124816,1.0,0.0,3.0,1.0,0.0
12132300,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.6299245953559875,0.5084970593452454,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8256973028182983,0.3162323832511902,0.3013212382793426,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.7964929342269897,0.2822919487953186,0.1993743777275085,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7432973384857178,0.2288115918636322,0.2193398624658584,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7311403155326843,0.2165053039789199,0.9866461753845216,285.6622009277344,284.95001220703125,297.77545166015625,288.2201538085937,297.4653625488281,297.3438415527344,285.65020751953125,1.0,0.5073294043540955,0.3828785717487335,0.3828785717487335,1.0,1.0,-2.659419536590576,0.7408586144447327,1.9185608625411987,0.1448671072721481,1.0,1.0,0.0,122.95622253417967,130.0,31942.01953125,0.0,1627.9976806640625,1.0,282.4938659667969,284.4384460449219,291.3106384277344,293.4853515625,293.1499938964844,293.1499938964844,282.45001220703125,35424.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490006327629089,1.0,0.0,0.0,3.9643588066101074,3.964385747909546,1.048670810632757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.82470703125,0.0,1907.1585693359373,1895.4371337890625,0.0,2925.911376953125,0.9755659103393556,1.0,0.0,3.0,1.0,0.0
12132360,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.9990000128746032,0.62827068567276,0.5126729011535645,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.8243494033813477,0.3170757293701172,0.302203506231308,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.794012725353241,0.2819404900074005,0.1991935819387436,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7415192723274231,0.228844404220581,0.2194596529006958,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.728866457939148,0.2159800380468368,0.9847428798675536,285.60174560546875,284.95001220703125,297.8186340332031,288.2229309082031,297.465576171875,297.3245849609375,285.60028076171875,1.0,0.5087229013442993,0.4023657739162445,0.4023657739162445,1.0,1.0,-2.6631407737731934,0.765958309173584,1.897182583808899,0.1690770983695984,1.0,1.0,0.0,124.3519287109375,118.0,32004.2734375,0.0,1639.5003662109375,1.0,282.4560241699219,284.38446044921875,291.2738647460937,293.3982849121094,293.1499938964844,293.1499938964844,282.1499938964844,35555.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523987531661987,1.0,0.0,0.0,3.9717109203338623,3.97173810005188,1.0525641300773714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.94140625,0.0,1917.789306640625,1895.4371337890625,0.0,2957.7431640625,0.9773147702217102,1.0,0.0,3.0,1.0,0.0
12132420,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.6249188780784607,0.5095303058624268,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8270970582962036,0.3184808194637298,0.3035842180252075,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.794823408126831,0.280978798866272,0.1985619515180587,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.7428075075149536,0.2286491990089416,0.2193250358104705,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7289462685585022,0.2146517038345337,0.9790541529655457,285.35992431640625,284.95001220703125,297.9031677246094,288.2284545898437,297.4853515625,297.2901916503906,285.3577575683594,1.0,0.5060768723487854,0.4413402378559112,0.4413402378559112,1.0,1.0,-2.6532909870147705,0.8499406576156616,1.8033503293991089,0.2554675340652466,1.0,1.0,0.0,123.08138275146484,106.0,32601.35546875,0.0,1619.337646484375,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261169433594,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626564145088196,1.0,0.0,0.0,3.981754779815674,3.9817819595336914,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.85302734375,0.0,1932.37548828125,1895.4371337890625,0.0,3053.9208984375,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132480,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.6249188780784607,0.5095303058624268,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8270970582962036,0.3184808194637298,0.3035842180252075,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.794823408126831,0.280978798866272,0.1985619515180587,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.7428075075149536,0.2286491990089416,0.2193250358104705,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7289462685585022,0.2146517038345337,0.9790541529655457,285.35992431640625,284.95001220703125,297.9031677246094,288.2284545898437,297.4853515625,297.2901916503906,285.3577575683594,1.0,0.5060768723487854,0.4413402378559112,0.4413402378559112,1.0,1.0,-2.6532909870147705,0.8499406576156616,1.8033503293991089,0.2554675340652466,1.0,1.0,0.0,123.08138275146484,106.0,32601.35546875,0.0,1619.337646484375,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261169433594,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626564145088196,1.0,0.0,0.0,3.981754779815674,3.9817819595336914,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.85302734375,0.0,1932.37548828125,1895.4371337890625,0.0,3053.9208984375,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132540,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.6235087513923645,0.4975818991661072,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8340547680854797,0.3196029961109161,0.304559975862503,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8000627160072327,0.2797698378562927,0.1976544111967086,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7478537559509277,0.2282055914402008,0.2188175320625305,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7325612306594849,0.2130754441022873,0.9715681076049804,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177001953125,297.2686462402344,285.11602783203125,1.0,0.4997839629650116,0.4803146719932556,0.4803146719932556,1.0,1.0,-2.629420757293701,0.9184982180595398,1.7109225988388062,0.3294173181056976,1.0,1.0,0.0,118.70408630371094,109.0,33136.98828125,0.0,1565.8779296875,1.0,281.8558959960937,283.8454284667969,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706873059272766,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.849609375,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.258056640625,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132600,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.6235087513923645,0.4975818991661072,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8340547680854797,0.3196029961109161,0.304559975862503,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8000627160072327,0.2797698378562927,0.1976544111967086,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7478537559509277,0.2282055914402008,0.2188175320625305,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7325612306594849,0.2130754441022873,0.9715681076049804,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177001953125,297.2686462402344,285.11602783203125,1.0,0.4997839629650116,0.4803146719932556,0.4803146719932556,1.0,1.0,-2.629420757293701,0.9184982180595398,1.7109225988388062,0.3294173181056976,1.0,1.0,0.0,118.70408630371094,109.0,33136.98828125,0.0,1565.8779296875,1.0,281.8558959960937,283.8454284667969,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706873059272766,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.849609375,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.258056640625,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132660,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6232679486274719,0.4916169047355652,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379858732223511,0.3206176459789276,0.3054663836956024,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8020744323730469,0.2784895300865173,0.1967212706804275,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7501327395439148,0.2276760041713714,0.2182638496160507,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7334998250007629,0.2114267349243164,0.963914155960083,284.8983459472656,284.95001220703125,298.0647277832031,288.2391967773437,297.53485107421875,297.2539978027344,284.896484375,1.0,0.4963045418262481,0.4767452776432037,0.4767452776432037,1.0,1.0,-2.6123435497283936,0.907468318939209,1.704875349998474,0.3220300674438476,0.9987658262252808,0.9987658262252808,0.0,116.35869598388672,112.0,33851.23828125,0.0,1531.9501953125,1.0,281.55596923828125,283.5861511230469,291.26080322265625,293.494384765625,293.1499938964844,293.1499938964844,281.25,35940.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780881762504578,1.0,0.0,0.0,3.9904165267944336,3.9904439449310303,1.0625019513099687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.67529296875,0.0,1945.420654296875,1895.4371337890625,0.0,3198.6611328125,0.981788158416748,1.0,0.0,3.0,1.0,0.0
12132720,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6232679486274719,0.4916169047355652,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379858732223511,0.3206176459789276,0.3054663836956024,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8020744323730469,0.2784895300865173,0.1967212706804275,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7501327395439148,0.2276760041713714,0.2182638496160507,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7334998250007629,0.2114267349243164,0.963914155960083,284.8983459472656,284.95001220703125,298.0647277832031,288.2391967773437,297.53485107421875,297.2539978027344,284.896484375,1.0,0.4963045418262481,0.4767452776432037,0.4767452776432037,1.0,1.0,-2.6123435497283936,0.907468318939209,1.704875349998474,0.3220300674438476,0.9987658262252808,0.9987658262252808,0.0,116.35869598388672,112.0,33851.23828125,0.0,1531.9501953125,1.0,281.55596923828125,283.5861511230469,291.26080322265625,293.494384765625,293.1499938964844,293.1499938964844,281.25,35940.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780881762504578,1.0,0.0,0.0,3.9904165267944336,3.9904439449310303,1.0625019513099687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.67529296875,0.0,1945.420654296875,1895.4371337890625,0.0,3198.6611328125,0.981788158416748,1.0,0.0,3.0,1.0,0.0
12132780,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.621770977973938,0.4907160103321075,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392265439033508,0.3215353190898895,0.3063458204269409,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012741804122925,0.2771407067775726,0.1957894563674926,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7499579191207886,0.2270749807357788,0.2177054435014724,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.7321214079856873,0.2097188383340835,0.9562973976135254,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5468139648437,297.2352600097656,284.6839599609375,1.0,0.4945494830608368,0.4731758832931518,0.4731758832931518,1.0,1.0,-2.6013708114624023,0.896332323551178,1.7050384283065796,0.313282698392868,0.9934628009796144,0.9934628009796144,0.0,115.71662902832033,115.0,34617.9296875,0.0,1514.2095947265625,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862036466598511,1.0,0.0,0.0,3.9868242740631104,3.986851692199707,1.0605898523863289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.36669921875,0.0,1942.1092529296875,1895.4371337890625,0.0,3274.68701171875,0.9810718297958374,1.0,0.0,3.0,1.0,0.0
12132840,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.621770977973938,0.4907160103321075,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392265439033508,0.3215353190898895,0.3063458204269409,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012741804122925,0.2771407067775726,0.1957894563674926,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7499579191207886,0.2270749807357788,0.2177054435014724,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.7321214079856873,0.2097188383340835,0.9562973976135254,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5468139648437,297.2352600097656,284.6839599609375,1.0,0.4945494830608368,0.4731758832931518,0.4731758832931518,1.0,1.0,-2.6013708114624023,0.896332323551178,1.7050384283065796,0.313282698392868,0.9934628009796144,0.9934628009796144,0.0,115.71662902832033,115.0,34617.9296875,0.0,1514.2095947265625,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862036466598511,1.0,0.0,0.0,3.9868242740631104,3.986851692199707,1.0605898523863289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.36669921875,0.0,1942.1092529296875,1895.4371337890625,0.0,3274.68701171875,0.9810718297958374,1.0,0.0,3.0,1.0,0.0
12132900,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313415527344,0.9990000128746032,0.620421290397644,0.4915140271186828,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53387451171875,0.8391867280006409,0.3219702839851379,0.3067976832389831,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.534912109375,0.800196647644043,0.2764526903629303,0.1953394562005996,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.7492743730545044,0.2267589420080185,0.2174388617277145,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53741455078125,0.7308714389801025,0.2088522762060165,0.952555775642395,284.5328369140625,284.95001220703125,298.1794128417969,288.2471008300781,297.55133056640625,297.2244873046875,284.52264404296875,1.0,0.4941609501838684,0.4713911712169647,0.4713911712169647,1.0,1.0,-2.5975141525268555,0.8914032578468323,1.7061108350753784,0.3091839253902435,0.989205002784729,0.989205002784729,0.0,115.81529235839844,115.0,35477.30078125,0.0,1509.44580078125,1.0,280.9930419921875,283.1386413574219,291.3028564453125,293.6816101074219,293.1499938964844,293.1499938964844,280.95001220703125,36215.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933392763137817,1.0,0.0,0.0,3.98256254196167,3.9825899600982666,1.0583235052763484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.5390625,0.0,1937.3507080078125,1895.4371337890625,0.0,3341.421630859375,0.9801446795463562,1.0,0.0,3.0,1.0,0.0
12132960,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.9990000128746032,0.6185401678085327,0.4931528568267822,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.8386315107345581,0.3223607242107391,0.3071732521057129,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.798577606678009,0.2757245600223541,0.1948367059230804,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.7481297850608826,0.2264097481966018,0.21712127327919,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.7291878461837769,0.207959696650505,0.9486048221588136,284.4844665527344,284.95001220703125,298.2164001464844,288.2497253417969,297.5560302734375,297.2124328613281,284.4832763671875,1.0,0.4940161406993866,0.4715636372566223,0.4715636372566223,1.0,1.0,-2.594200134277344,0.8901593089103699,1.7040408849716189,0.3086473643779754,0.9855669736862184,0.9855669736862184,0.0,116.1792449951172,118.0,35542.05078125,0.0,1506.5833740234375,1.0,280.9556884765625,283.0939025878906,291.2804260253906,293.61248779296875,293.1499938964844,293.1499938964844,280.6499938964844,36302.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954163789749146,1.0,0.0,0.0,3.9762818813323975,3.976309299468994,1.0549881608312717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.07275390625,0.0,1929.840087890625,1895.4371337890625,0.0,3360.822021484375,0.9787992238998412,1.0,0.0,3.0,1.0,0.0
12133020,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.9990000128746032,0.6133339405059814,0.4978834986686706,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.8367850184440613,0.3231054246425628,0.3079482614994049,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.7945984601974487,0.2742546200752258,0.1938633024692535,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.7452012896537781,0.2256921678781509,0.2165114730596542,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252160906791687,0.2061748951673507,0.9409127235412598,284.2908935546875,284.95001220703125,298.2885131835937,288.2549133300781,297.5663146972656,297.1901550292969,284.2899780273437,1.0,0.4943336844444275,0.4719085693359375,0.4719085693359375,1.0,1.0,-2.5896687507629395,0.8889915943145752,1.7006770372390747,0.3084200024604797,0.9751470685005188,0.9751470685005188,0.0,117.41168975830078,106.0,36520.1015625,0.0,1505.9197998046875,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.6828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36509.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057943820953368,1.0,0.0,0.0,3.958155870437622,3.95818305015564,1.0453917411723523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.185546875,0.0,1907.9300537109373,1895.4371337890625,0.0,3457.533447265625,0.9748260974884032,1.0,0.0,3.0,1.0,0.0
12133080,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.9990000128746032,0.6133339405059814,0.4978834986686706,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.8367850184440613,0.3231054246425628,0.3079482614994049,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.7945984601974487,0.2742546200752258,0.1938633024692535,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.7452012896537781,0.2256921678781509,0.2165114730596542,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252160906791687,0.2061748951673507,0.9409127235412598,284.2908935546875,284.95001220703125,298.2885131835937,288.2549133300781,297.5663146972656,297.1901550292969,284.2899780273437,1.0,0.4943336844444275,0.4719085693359375,0.4719085693359375,1.0,1.0,-2.5896687507629395,0.8889915943145752,1.7006770372390747,0.3084200024604797,0.9751470685005188,0.9751470685005188,0.0,117.41168975830078,106.0,36520.1015625,0.0,1505.9197998046875,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.6828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36509.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057943820953368,1.0,0.0,0.0,3.958155870437622,3.95818305015564,1.0453917411723523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.185546875,0.0,1907.9300537109373,1895.4371337890625,0.0,3457.533447265625,0.9748260974884032,1.0,0.0,3.0,1.0,0.0
12133140,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231994628906,0.9990000128746032,0.6098307967185974,0.4955027997493744,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249694824219,0.8383756279945374,0.3234889805316925,0.3083373010158539,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12579345703125,0.7950186729431152,0.2733270823955536,0.1932336837053299,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1269836425781,0.7458556890487671,0.2252170890569687,0.2160748690366745,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1276550292969,0.725106418132782,0.2050544172525406,0.9359564781188964,284.1242980957031,284.95001220703125,298.33062744140625,288.2580261230469,297.5741577148437,297.18023681640625,284.11700439453125,1.0,0.4920482039451599,0.4721155166625976,0.4721155166625976,1.0,1.0,-2.5800554752349854,0.8854878544807434,1.6945675611495972,0.3072265386581421,0.967005729675293,0.967005729675293,0.0,116.39158630371094,106.0,37373.5625,0.0,1488.5185546875,1.0,280.3795166015625,282.65594482421875,291.3214111328125,293.8054504394531,293.1499938964844,293.1499938964844,280.3500061035156,36664.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149267673492432,1.0,0.0,0.0,3.943201303482056,3.943228244781494,1.0375073316026828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.1328125,0.0,1889.857421875,1895.4371337890625,0.0,3542.26806640625,0.97152179479599,1.0,0.0,3.0,1.0,0.0
12133200,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09136962890625,0.9990000128746032,0.6079511642456055,0.4919247031211853,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.8404256701469421,0.3237198889255523,0.3084959089756012,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.7963067293167114,0.2726918458938598,0.1927452236413955,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.7471668124198914,0.224882498383522,0.2157056182622909,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.7258481979370117,0.2042838484048843,0.9322720170021056,284.09161376953125,284.95001220703125,298.35821533203125,288.26007080078125,297.5801086425781,297.1750793457031,284.08990478515625,1.0,0.489778071641922,0.4722534716129303,0.4722534716129303,1.0,1.0,-2.570493221282959,0.8818855881690979,1.688607692718506,0.3057894110679626,0.962059736251831,0.962059736251831,0.0,115.0222625732422,109.0,37323.328125,0.0,1469.7779541015625,1.0,280.3559875488281,282.6272888183594,291.2975769042969,293.7444763183594,293.1499938964844,293.1499938964844,280.04998779296875,36748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164692759513856,1.0,0.0,0.0,3.93136215209961,3.931389093399048,1.0312866152162314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6416015625,0.0,1875.3397216796875,1895.4371337890625,0.0,3556.5400390625,0.9689201712608336,1.0,0.0,3.0,1.0,0.0
