time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133260,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.9990000128746032,0.6036043167114258,0.490008682012558,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.841876745223999,0.3242277503013611,0.3089777827262878,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.795758068561554,0.2710668444633484,0.1916093528270721,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471831440925598,0.2240169942378997,0.2148802280426025,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245989441871643,0.2023325860500335,0.923490822315216,283.8919677734375,284.95001220703125,298.4254455566406,288.26519775390625,297.5954284667969,297.1638488769531,283.8908996582031,1.0,0.4874480962753296,0.4723238945007324,0.4723238945007324,1.0,1.0,-2.55584979057312,0.8761458992958069,1.6797038316726685,0.3030926287174225,0.946282923221588,0.946282923221588,0.0,113.9618911743164,97.0,38103.08203125,0.0,1445.848876953125,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260653853416444,1.0,0.0,0.0,3.894207239151001,3.894233942031861,1.0118855016116868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.35888671875,0.0,1830.4429931640625,1895.4371337890625,0.0,3645.0244140625,0.9607186913490297,1.0,0.0,3.0,1.0,0.0
12133320,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.9990000128746032,0.6036043167114258,0.490008682012558,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.841876745223999,0.3242277503013611,0.3089777827262878,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.795758068561554,0.2710668444633484,0.1916093528270721,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471831440925598,0.2240169942378997,0.2148802280426025,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245989441871643,0.2023325860500335,0.923490822315216,283.8919677734375,284.95001220703125,298.4254455566406,288.26519775390625,297.5954284667969,297.1638488769531,283.8908996582031,1.0,0.4874480962753296,0.4723238945007324,0.4723238945007324,1.0,1.0,-2.55584979057312,0.8761458992958069,1.6797038316726685,0.3030926287174225,0.946282923221588,0.946282923221588,0.0,113.9618911743164,97.0,38103.08203125,0.0,1445.848876953125,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260653853416444,1.0,0.0,0.0,3.894207239151001,3.894233942031861,1.0118855016116868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.35888671875,0.0,1830.4429931640625,1895.4371337890625,0.0,3645.0244140625,0.9607186913490297,1.0,0.0,3.0,1.0,0.0
12133380,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68994140625,0.9990000128746032,0.5996466875076294,0.4795854091644287,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.847896933555603,0.3246041536331177,0.3092504143714905,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.7998349666595459,0.2693521082401275,0.1903475672006607,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512219548225403,0.2230630666017532,0.2138871103525161,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.7270883321762085,0.200297474861145,0.9139220118522644,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.6106872558594,297.15447998046875,283.6882629394531,1.0,0.480930894613266,0.4723942875862121,0.4723942875862121,1.0,1.0,-2.529465436935425,0.8656117916107178,1.663853645324707,0.2985856831073761,0.9278375506401062,0.9278375506401062,0.0,110.09142303466795,100.0,38765.9296875,0.0,1394.8714599609375,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.8386535644531,293.1499938964844,293.1499938964844,279.45001220703125,37364.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347500801086426,1.0,0.0,0.0,3.8448946475982666,3.844920873641968,9.864206731435845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.0185546875,0.0,1771.7574462890625,1895.4371337890625,0.0,3724.602294921875,0.9498291611671448,1.0,0.0,3.0,1.0,0.0
12133440,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68994140625,0.9990000128746032,0.5996466875076294,0.4795854091644287,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.847896933555603,0.3246041536331177,0.3092504143714905,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.7998349666595459,0.2693521082401275,0.1903475672006607,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512219548225403,0.2230630666017532,0.2138871103525161,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.7270883321762085,0.200297474861145,0.9139220118522644,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.6106872558594,297.15447998046875,283.6882629394531,1.0,0.480930894613266,0.4723942875862121,0.4723942875862121,1.0,1.0,-2.529465436935425,0.8656117916107178,1.663853645324707,0.2985856831073761,0.9278375506401062,0.9278375506401062,0.0,110.09142303466795,100.0,38765.9296875,0.0,1394.8714599609375,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.8386535644531,293.1499938964844,293.1499938964844,279.45001220703125,37364.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347500801086426,1.0,0.0,0.0,3.8448946475982666,3.844920873641968,9.864206731435845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.0185546875,0.0,1771.7574462890625,1895.4371337890625,0.0,3724.602294921875,0.9498291611671448,1.0,0.0,3.0,1.0,0.0
12133500,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53875732421875,0.9990000128746032,0.5983567833900452,0.4760762155056,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.8500300645828247,0.3247731029987335,0.3093974590301513,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.8009657859802246,0.2684910893440246,0.1897350996732711,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440673828125,0.7524569034576416,0.2225818336009979,0.2134081870317459,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5451965332031,0.7275887131690979,0.1992917507886886,0.9092592597007751,283.540283203125,284.95001220703125,298.521728515625,288.2727966308594,297.6181335449219,297.1499328613281,283.52978515625,1.0,0.4788090586662292,0.4724295139312744,0.4724295139312744,1.0,1.0,-2.518500804901123,0.8612687587738037,1.6572319269180298,0.2965008020401001,0.9169976711273192,0.9169976711273192,0.0,108.72605895996094,100.0,39528.2890625,0.0,1375.0208740234375,1.0,279.49676513671875,281.9898376464844,291.3251953125,293.96044921875,293.1499938964844,293.1499938964844,279.45001220703125,37570.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411576986312866,1.0,0.0,0.0,3.8149993419647217,3.8150250911712646,9.71140821093286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.87060546875,0.0,1736.8868408203125,1895.4371337890625,0.0,3782.96630859375,0.9432088136672974,1.0,0.0,3.0,1.0,0.0
12133560,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915466308594,0.9990000128746032,0.5967669486999512,0.4743834733963012,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49176025390625,0.8510865569114685,0.3248984217643738,0.309486985206604,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4919128417969,0.8010042905807495,0.2675928175449371,0.1890870332717895,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4920959472656,0.7527441382408142,0.2220720648765564,0.2129011154174804,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922180175781,0.7272197008132935,0.1982676833868026,0.9045382738113404,283.49169921875,284.95001220703125,298.5526123046875,288.2753295898437,297.6254577636719,297.1451721191406,283.4906921386719,1.0,0.477157324552536,0.4726392030715942,0.4726392030715942,1.0,1.0,-2.509511709213257,0.8580135703086853,1.6514981985092163,0.2951648235321045,0.9067395329475404,0.9067395329475404,0.0,107.9489974975586,103.0,39446.453125,0.0,1360.322021484375,1.0,279.4566650390625,281.9515380859375,291.2999572753906,293.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,37766.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424519538879396,1.0,0.0,0.0,3.780703067779541,3.780728816986084,9.537585583530015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.1064453125,0.0,1697.1888427734375,1895.4371337890625,0.0,3794.7158203125,0.9356793165206908,1.0,0.0,3.0,1.0,0.0
12133620,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925285816192627,0.4739840626716614,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8515338897705078,0.3251499831676483,0.3097297549247741,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.7994377017021179,0.2658204138278961,0.1878520399332046,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518629431724548,0.221064418554306,0.2119502872228622,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251396179199219,0.1962369978427887,0.8954420685768127,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6400451660156,297.13629150390625,283.30841064453125,1.0,0.4750747978687286,0.4730585813522339,0.4730585813522339,1.0,1.0,-2.4957642555236816,0.8532471656799316,1.6425169706344604,0.2932914495468139,0.883325457572937,0.883325457572937,0.0,107.37810516357422,106.0,40133.85546875,0.0,1340.648193359375,1.0,279.1570129394531,281.7504577636719,291.3031311035156,293.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,38228.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496937394142152,1.0,0.0,0.0,3.699243307113648,3.699268102645874,9.131015303864842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.0478515625,0.0,1605.54833984375,1895.4371337890625,0.0,3860.20263671875,0.9177652597427368,1.0,0.0,3.0,1.0,0.0
12133680,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925285816192627,0.4739840626716614,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8515338897705078,0.3251499831676483,0.3097297549247741,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.7994377017021179,0.2658204138278961,0.1878520399332046,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518629431724548,0.221064418554306,0.2119502872228622,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251396179199219,0.1962369978427887,0.8954420685768127,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6400451660156,297.13629150390625,283.30841064453125,1.0,0.4750747978687286,0.4730585813522339,0.4730585813522339,1.0,1.0,-2.4957642555236816,0.8532471656799316,1.6425169706344604,0.2932914495468139,0.883325457572937,0.883325457572937,0.0,107.37810516357422,106.0,40133.85546875,0.0,1340.648193359375,1.0,279.1570129394531,281.7504577636719,291.3031311035156,293.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,38228.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496937394142152,1.0,0.0,0.0,3.699243307113648,3.699268102645874,9.131015303864842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.0478515625,0.0,1605.54833984375,1895.4371337890625,0.0,3860.20263671875,0.9177652597427368,1.0,0.0,3.0,1.0,0.0
12133740,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9990000128746032,0.5895845890045166,0.4751814305782318,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5239562988281,0.851700484752655,0.3265821039676666,0.3107000589370727,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977410554885864,0.2652346193790436,0.1871638149023056,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507814168930054,0.2209205776453018,0.2115364074707031,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225524902344,0.7228630781173706,0.1950003951787948,0.8886653780937195,283.524169921875,284.95001220703125,298.6700744628906,288.28533935546875,297.66119384765625,297.1380920410156,283.52789306640625,1.0,0.4743543267250061,0.4734779894351959,0.4734779894351959,1.0,1.0,-2.488893985748291,0.8512609601020813,1.6376328468322754,0.2925962805747986,0.8659675121307373,0.8659675121307373,0.0,107.48033142089844,109.0,38855.4765625,0.0,1332.53271484375,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879577636719,293.1499938964844,293.1499938964844,279.75,38274.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310166835784912,1.0,0.0,0.0,3.613463878631592,3.613487958908081,8.712458452464489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.5673828125,0.0,1509.7491455078125,1895.4371337890625,0.0,3690.45654296875,0.8987268209457397,1.0,0.0,3.0,1.0,0.0
12133800,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9990000128746032,0.5895845890045166,0.4751814305782318,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5239562988281,0.851700484752655,0.3265821039676666,0.3107000589370727,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977410554885864,0.2652346193790436,0.1871638149023056,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507814168930054,0.2209205776453018,0.2115364074707031,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225524902344,0.7228630781173706,0.1950003951787948,0.8886653780937195,283.524169921875,284.95001220703125,298.6700744628906,288.28533935546875,297.66119384765625,297.1380920410156,283.52789306640625,1.0,0.4743543267250061,0.4734779894351959,0.4734779894351959,1.0,1.0,-2.488893985748291,0.8512609601020813,1.6376328468322754,0.2925962805747986,0.8659675121307373,0.8659675121307373,0.0,107.48033142089844,109.0,38855.4765625,0.0,1332.53271484375,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879577636719,293.1499938964844,293.1499938964844,279.75,38274.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310166835784912,1.0,0.0,0.0,3.613463878631592,3.613487958908081,8.712458452464489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.5673828125,0.0,1509.7491455078125,1895.4371337890625,0.0,3690.45654296875,0.8987268209457397,1.0,0.0,3.0,1.0,0.0
12133860,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5886358022689819,0.4760993421077728,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8531548380851746,0.3292068243026733,0.312944233417511,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.7975938320159912,0.2658510208129883,0.1874245554208755,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509732842445374,0.2217293977737426,0.2121137976646423,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7218795418739319,0.1947237998247146,0.8865092396736145,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.6893310546875,297.1514892578125,283.7710876464844,1.0,0.4749483168125152,0.4737607538700104,0.4737607538700104,1.0,1.0,-2.4911022186279297,0.8527013063430786,1.6384010314941406,0.2933117151260376,0.8520814180374146,0.8520814180374146,0.0,107.80157470703124,112.0,37755.9453125,0.0,1336.642578125,1.0,279.740966796875,282.288818359375,291.2063903808594,293.587158203125,293.1499938964844,293.1499938964844,280.04998779296875,38136.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106271266937256,1.0,0.0,0.0,3.53249454498291,3.532517910003662,8.326381930601201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.78564453125,0.0,1421.797119140625,1895.4371337890625,0.0,3502.4228515625,0.8806618452072144,1.0,0.0,3.0,1.0,0.0
12133920,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5886358022689819,0.4760993421077728,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8531548380851746,0.3292068243026733,0.312944233417511,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.7975938320159912,0.2658510208129883,0.1874245554208755,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509732842445374,0.2217293977737426,0.2121137976646423,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7218795418739319,0.1947237998247146,0.8865092396736145,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.6893310546875,297.1514892578125,283.7710876464844,1.0,0.4749483168125152,0.4737607538700104,0.4737607538700104,1.0,1.0,-2.4911022186279297,0.8527013063430786,1.6384010314941406,0.2933117151260376,0.8520814180374146,0.8520814180374146,0.0,107.80157470703124,112.0,37755.9453125,0.0,1336.642578125,1.0,279.740966796875,282.288818359375,291.2063903808594,293.587158203125,293.1499938964844,293.1499938964844,280.04998779296875,38136.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106271266937256,1.0,0.0,0.0,3.53249454498291,3.532517910003662,8.326381930601201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.78564453125,0.0,1421.797119140625,1895.4371337890625,0.0,3502.4228515625,0.8806618452072144,1.0,0.0,3.0,1.0,0.0
12133980,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887178778648376,0.477591723203659,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549105525016785,0.3324908912181854,0.3159163892269134,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.7978889346122742,0.2671017944812774,0.1882148534059524,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515771389007568,0.2231066673994064,0.2133113890886306,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214222550392151,0.1950631886720657,0.8874909281730652,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.7200927734375,297.16973876953125,284.0148620605469,1.0,0.4766659140586853,0.4740435183048248,0.4740435183048248,1.0,1.0,-2.500028848648072,0.8568500876426697,1.6431787014007568,0.2952553629875183,0.841453492641449,0.841453492641449,0.0,108.50662231445312,100.0,36811.80078125,0.0,1350.7880859375,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938727378845215,1.0,0.0,0.0,3.4608283042907715,3.460850715637207,7.991961865627673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.62353515625,0.0,1346.0430908203125,1895.4371337890625,0.0,3346.405517578125,0.8646070957183838,1.0,0.0,3.0,1.0,0.0
12134040,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887178778648376,0.477591723203659,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549105525016785,0.3324908912181854,0.3159163892269134,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.7978889346122742,0.2671017944812774,0.1882148534059524,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515771389007568,0.2231066673994064,0.2133113890886306,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214222550392151,0.1950631886720657,0.8874909281730652,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.7200927734375,297.16973876953125,284.0148620605469,1.0,0.4766659140586853,0.4740435183048248,0.4740435183048248,1.0,1.0,-2.500028848648072,0.8568500876426697,1.6431787014007568,0.2952553629875183,0.841453492641449,0.841453492641449,0.0,108.50662231445312,100.0,36811.80078125,0.0,1350.7880859375,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938727378845215,1.0,0.0,0.0,3.4608283042907715,3.460850715637207,7.991961865627673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.62353515625,0.0,1346.0430908203125,1895.4371337890625,0.0,3346.405517578125,0.8646070957183838,1.0,0.0,3.0,1.0,0.0
12134100,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719055175781,0.9990000128746032,0.5892489552497864,0.4740394651889801,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16943359375,0.8583967685699463,0.3342651724815368,0.317492663860321,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676940917969,0.8005906939506531,0.2678408324718475,0.1886653900146484,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.7541628479957581,0.2239128798246383,0.2139891684055328,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.164306640625,0.723349392414093,0.1953678131103515,0.8884456753730774,284.1701354980469,284.95001220703125,298.803466796875,288.297607421875,297.7350158691406,297.1788330078125,284.1824951171875,1.0,0.4756553471088409,0.474184900522232,0.474184900522232,1.0,1.0,-2.5001707077026367,0.8571568727493286,1.643013834953308,0.2956175804138183,0.8377922773361206,0.8377922773361206,0.0,107.5130386352539,100.0,35956.54296875,0.0,1346.7244873046875,1.0,280.2926940917969,282.77545166015625,291.2112731933594,293.43048095703125,293.1499938964844,293.1499938964844,280.3500061035156,37704.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884454071521759,1.0,0.0,0.0,3.4292287826538086,3.429250955581665,7.846684866308351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.23095703125,0.0,1313.1256103515625,1895.4371337890625,0.0,3258.306884765625,0.8575363755226135,1.0,0.0,3.0,1.0,0.0
12134160,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410583496094,0.9990000128746032,0.5908786058425903,0.4674087762832641,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.8638976216316223,0.336143434047699,0.3191665112972259,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.8052082657814026,0.2686729431152344,0.1891779005527496,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396240234375,0.7584946155548096,0.2248072922229766,0.2147371619939804,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.7268504500389099,0.1957778036594391,0.8897742629051208,284.2406311035156,284.95001220703125,298.8283386230469,288.3000183105469,297.7496337890625,297.1883544921875,284.24371337890625,1.0,0.4737849235534668,0.4741420149803161,0.4741420149803161,1.0,1.0,-2.4973299503326416,0.8559527397155762,1.641377329826355,0.2950262129306793,0.8338178992271423,0.8338178992271423,0.0,105.56876373291016,103.0,35778.40234375,0.0,1334.8963623046875,1.0,280.3399963378906,282.84844970703125,291.24383544921875,293.5020446777344,293.1499938964844,293.1499938964844,280.6499938964844,37549.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801171183586121,1.0,0.0,0.0,3.4014666080474854,3.4014885425567627,7.720149710621627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.2197265625,0.0,1284.6475830078125,1895.4371337890625,0.0,3217.677978515625,0.851235568523407,1.0,0.0,3.0,1.0,0.0
12134220,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613952636719,0.9990000128746032,0.5958268046379089,0.4607212841510772,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.8713006377220154,0.3400827050209045,0.3227334916591644,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8107674717903137,0.2704884111881256,0.1903457939624786,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641116380691528,0.2267645001411438,0.2164511382579803,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310909628868103,0.1968222260475158,0.8937500715255737,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.77947998046875,297.2085266113281,284.46441650390625,1.0,0.4734441339969635,0.4740562736988067,0.4740562736988067,1.0,1.0,-2.501805067062378,0.8576396107673645,1.6441655158996582,0.2953933179378509,0.8290146589279175,0.8290146589279175,0.0,103.8620376586914,106.0,34816.51171875,0.0,1333.21142578125,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867161750793457,1.0,0.0,0.0,3.355712652206421,3.35573410987854,7.513855280194548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.490234375,0.0,1237.889892578125,1895.4371337890625,0.0,3096.185302734375,0.8408513069152832,1.0,0.0,3.0,1.0,0.0
12134280,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613952636719,0.9990000128746032,0.5958268046379089,0.4607212841510772,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.8713006377220154,0.3400827050209045,0.3227334916591644,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8107674717903137,0.2704884111881256,0.1903457939624786,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641116380691528,0.2267645001411438,0.2164511382579803,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310909628868103,0.1968222260475158,0.8937500715255737,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.77947998046875,297.2085266113281,284.46441650390625,1.0,0.4734441339969635,0.4740562736988067,0.4740562736988067,1.0,1.0,-2.501805067062378,0.8576396107673645,1.6441655158996582,0.2953933179378509,0.8290146589279175,0.8290146589279175,0.0,103.8620376586914,106.0,34816.51171875,0.0,1333.21142578125,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867161750793457,1.0,0.0,0.0,3.355712652206421,3.35573410987854,7.513855280194548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.490234375,0.0,1237.889892578125,1895.4371337890625,0.0,3096.185302734375,0.8408513069152832,1.0,0.0,3.0,1.0,0.0
12134340,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.9990000128746032,0.5994226336479187,0.4584955275058746,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.8750622868537903,0.3429119288921356,0.325302243232727,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8132658004760742,0.2718476951122284,0.1912295073270797,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.7668673992156982,0.2282173931598663,0.2177460789680481,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.733045756816864,0.1976622343063354,0.8971706032752991,284.6502685546875,284.95001220703125,298.9076232910156,288.3080139160156,297.80108642578125,297.2247009277344,284.6581726074219,1.0,0.4741613566875458,0.473997950553894,0.473997950553894,1.0,1.0,-2.5089406967163086,0.8604341149330139,1.64850652217865,0.2964562177658081,0.8279553651809692,0.8279553651809692,0.0,103.48404693603516,106.0,34048.80859375,0.0,1340.51513671875,1.0,280.9169006347656,283.3429260253906,291.238037109375,293.3603210449219,293.1499938964844,293.1499938964844,280.95001220703125,36886.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564298152923584,1.0,0.0,0.0,3.3333332538604736,3.3333544731140137,7.413969456138148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.521484375,0.0,1214.6300048828125,1895.4371337890625,0.0,2995.526611328125,0.8357030749320984,1.0,0.0,3.0,1.0,0.0
12134400,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.9990000128746032,0.6010971069335938,0.4578439891338348,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8766527771949768,0.3442776203155517,0.3265867531299591,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.8142740726470947,0.2725166380405426,0.1916953921318054,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.7680171132087708,0.2289299964904785,0.2184128612279892,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.733835756778717,0.1980828195810318,0.899028480052948,284.6863708496094,284.95001220703125,298.9219665527344,288.3095092773437,297.8115539550781,297.23291015625,284.6905212402344,1.0,0.4747263193130493,0.4739705324172973,0.4739705324172973,1.0,1.0,-2.5132927894592285,0.8621507287025452,1.651142120361328,0.2971409559249878,0.82724529504776,0.82724529504776,0.0,103.44778442382812,109.0,34058.02734375,0.0,1345.8184814453125,1.0,280.9385986328125,283.37969970703125,291.2620849609375,293.4100646972656,293.1499938964844,293.1499938964844,281.25,36779.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548787832260132,1.0,0.0,0.0,3.3251867294311523,3.3252079486846924,7.377774977612717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.59765625,0.0,1206.24462890625,1895.4371337890625,0.0,2980.986083984375,0.8337909579277039,1.0,0.0,3.0,1.0,0.0
12134460,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6062489748001099,0.4575180113315582,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806107044219971,0.3487287163734436,0.3307102918624878,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8165168762207031,0.2747652232646942,0.1932187974452972,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7707644104957581,0.23129303753376,0.2205914407968521,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355461120605469,0.1994976699352264,0.9051824808120728,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8447265625,297.2598876953125,284.9179382324219,1.0,0.4772435426712036,0.4738881886005401,0.4738881886005401,1.0,1.0,-2.529693126678467,0.8686519861221313,1.661041259765625,0.2998011708259582,0.8285533785820007,0.8285533785820007,0.0,103.89383697509766,112.0,33447.30859375,0.0,1368.45703125,1.0,281.2381896972656,283.646728515625,291.2752380371094,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442999720573425,1.0,0.0,0.0,3.3109371662139893,3.31095814704895,7.314677645808842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.78369140625,0.0,1190.0302734375,1895.4371337890625,0.0,2881.914794921875,0.8302894830703735,1.0,0.0,3.0,1.0,0.0
12134520,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6062489748001099,0.4575180113315582,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806107044219971,0.3487287163734436,0.3307102918624878,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8165168762207031,0.2747652232646942,0.1932187974452972,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7707644104957581,0.23129303753376,0.2205914407968521,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355461120605469,0.1994976699352264,0.9051824808120728,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8447265625,297.2598876953125,284.9179382324219,1.0,0.4772435426712036,0.4738881886005401,0.4738881886005401,1.0,1.0,-2.529693126678467,0.8686519861221313,1.661041259765625,0.2998011708259582,0.8285533785820007,0.8285533785820007,0.0,103.89383697509766,112.0,33447.30859375,0.0,1368.45703125,1.0,281.2381896972656,283.646728515625,291.2752380371094,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442999720573425,1.0,0.0,0.0,3.3109371662139893,3.31095814704895,7.314677645808842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.78369140625,0.0,1190.0302734375,1895.4371337890625,0.0,2881.914794921875,0.8302894830703735,1.0,0.0,3.0,1.0,0.0
12134580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.9990000128746032,0.6110275983810425,0.4590545892715454,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8834908604621887,0.3533407151699066,0.3350140154361725,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8178532123565674,0.2771709859371185,0.1948723793029785,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7726287245750427,0.2337906509637832,0.2229245156049728,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.736467719078064,0.2010128796100616,0.9119033813476562,285.1376037597656,284.95001220703125,299.00567626953125,288.3185729980469,297.8765563964844,297.2861022949219,285.1411437988281,1.0,0.4806414544582367,0.4738067984580993,0.4738067984580993,1.0,1.0,-2.549572229385376,0.8765583038330078,1.6730139255523682,0.3031077086925506,0.8327789902687073,0.8327789902687073,0.0,104.96636962890624,112.0,32903.07421875,0.0,1398.5543212890625,1.0,281.5379638671875,283.9060974121094,291.2867431640625,293.36065673828125,293.1499938964844,293.1499938964844,281.54998779296875,35926.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353562355041504,1.0,0.0,0.0,3.312839984893799,3.31286096572876,7.323087629629299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.49658203125,0.0,1188.9180908203125,1895.4371337890625,0.0,2798.361083984375,0.8303490877151489,1.0,0.0,3.0,1.0,0.0
12134640,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.9990000128746032,0.6110759973526001,0.4590818285942077,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8835195302963257,0.3533938527107239,0.3350657522678375,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8178646564483643,0.2771982550621032,0.1948926001787185,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.772646427154541,0.2338194251060485,0.2229528874158859,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.736474871635437,0.2010302394628524,0.9119861125946044,285.1383972167969,284.95001220703125,299.0061340332031,288.3186340332031,297.8768920898437,297.286376953125,285.141845703125,1.0,0.4806860089302063,0.4738058447837829,0.4738058447837829,1.0,1.0,-2.549824953079224,0.8766588568687439,1.6731661558151243,0.303150326013565,0.8328188061714172,0.8328188061714172,0.0,104.98216247558594,115.0,32905.65234375,0.0,1398.948974609375,1.0,281.5383605957031,283.90679931640625,291.2877197265625,293.362548828125,293.1499938964844,293.1499938964844,281.8500061035156,35923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353825211524963,1.0,0.0,0.0,3.312931776046753,3.312952756881714,7.323493491639965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.15478515625,0.0,1188.98193359375,1895.4371337890625,0.0,2798.6064453125,0.8303659558296204,1.0,0.0,3.0,1.0,0.0
12134700,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.9990000128746032,0.6132904291152954,0.4604518413543701,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.8846189379692078,0.3557980060577392,0.3372913897037506,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8182404637336731,0.2784748077392578,0.1957591474056244,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.7732943892478943,0.2351352125406265,0.2241739481687545,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.7366856932640076,0.2018448859453201,0.915553092956543,285.3036499023437,284.95001220703125,299.0257263183594,288.32086181640625,297.8919677734375,297.2984313964844,285.3170166015625,1.0,0.4826768636703491,0.4737646877765655,0.4737646877765655,1.0,1.0,-2.5609378814697266,0.8810842037200928,1.6798536777496338,0.3050180077552795,0.8367477655410767,0.8367477655410767,0.0,105.72470092773438,115.0,32444.45703125,0.0,1416.5833740234375,1.0,281.7886657714844,284.0997009277344,291.2677001953125,293.2635192871094,293.1499938964844,293.1499938964844,281.8500061035156,35689.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290277719497681,1.0,0.0,0.0,3.319802761077881,3.3198235034942627,7.353901878559554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.0859375,0.0,1193.7872314453125,1895.4371337890625,0.0,2739.396728515625,0.8317334055900574,1.0,0.0,3.0,1.0,0.0
12134760,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.9990000128746032,0.615545928478241,0.4618846476078033,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8857950568199158,0.3583280444145202,0.3396583795547485,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8187011480331421,0.279865026473999,0.1967195570468902,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7740171551704407,0.2365423887968063,0.225493773818016,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7369707226753235,0.2027454972267151,0.9195488095283508,285.3832702636719,284.95001220703125,299.0447082519531,288.3230285644531,297.9070739746094,297.3111877441406,285.3866577148437,1.0,0.4848325550556183,0.4735234975814819,0.4735234975814819,1.0,1.0,-2.573042631149292,0.8855600953102112,1.687482476234436,0.3067113161087036,0.8404879570007324,0.8404879570007324,0.0,106.5204086303711,118.0,32575.130859375,0.0,1435.8912353515625,1.0,281.8388061523437,284.1705322265625,291.29998779296875,293.3515625,293.1499938964844,293.1499938964844,282.1499938964844,35476.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279356360435486,1.0,0.0,0.0,3.331644296646118,3.331665277481079,7.406457598335692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.890625,0.0,1203.40966796875,1895.4371337890625,0.0,2729.23681640625,0.8341183066368103,1.0,0.0,3.0,1.0,0.0
12134820,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9990000128746032,0.6199517846107483,0.4653315842151642,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8878898620605469,0.3635790050029754,0.3445627093315124,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8194289207458496,0.2828069925308227,0.1987486034631729,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7752710580825806,0.239498570561409,0.2282652407884597,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.7374019026756287,0.2046840190887451,0.928159475326538,285.63018798828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9356384277344,297.3350524902344,285.6333312988281,1.0,0.4895470142364502,0.4730411469936371,0.4730411469936371,1.0,1.0,-2.5991885662078857,0.8952327370643616,1.7039557695388794,0.3103989362716675,0.8515148758888245,0.8515148758888245,0.0,108.34806823730467,121.0,32336.267578125,0.0,1478.63330078125,1.0,282.1385498046875,284.42926025390625,291.3148193359375,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35040.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225948810577393,1.0,0.0,0.0,3.36689567565918,3.36691689491272,7.564019597339211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.82177734375,0.0,1233.8001708984375,1895.4371337890625,0.0,2679.625732421875,0.8415538668632507,1.0,0.0,3.0,1.0,0.0
12134880,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9990000128746032,0.6199517846107483,0.4653315842151642,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8878898620605469,0.3635790050029754,0.3445627093315124,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8194289207458496,0.2828069925308227,0.1987486034631729,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7752710580825806,0.239498570561409,0.2282652407884597,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.7374019026756287,0.2046840190887451,0.928159475326538,285.63018798828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9356384277344,297.3350524902344,285.6333312988281,1.0,0.4895470142364502,0.4730411469936371,0.4730411469936371,1.0,1.0,-2.5991885662078857,0.8952327370643616,1.7039557695388794,0.3103989362716675,0.8515148758888245,0.8515148758888245,0.0,108.34806823730467,121.0,32336.267578125,0.0,1478.63330078125,1.0,282.1385498046875,284.42926025390625,291.3148193359375,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35040.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225948810577393,1.0,0.0,0.0,3.36689567565918,3.36691689491272,7.564019597339211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.82177734375,0.0,1233.8001708984375,1895.4371337890625,0.0,2679.625732421875,0.8415538668632507,1.0,0.0,3.0,1.0,0.0
12134940,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9990000128746032,0.6243531703948975,0.4692715108394623,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8898483514785767,0.3690812289714813,0.3497213125228882,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8200777769088745,0.2859594225883484,0.2009377181529998,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7764465808868408,0.2426423132419586,0.2312286794185638,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7378005981445312,0.206803023815155,0.9376494884490968,285.8726806640625,284.95001220703125,299.1148986816406,288.3314208984375,297.9626159667969,297.3575439453125,285.8756103515625,1.0,0.4947164058685303,0.4725587666034698,0.4725587666034698,1.0,1.0,-2.627713203430176,0.9058456420898438,1.7218674421310425,0.3145060241222381,0.8657526969909668,0.8657526969909668,0.0,110.4111557006836,124.0,32123.197265625,0.0,1526.455810546875,1.0,282.4393310546875,284.6820678710937,291.3260803222656,293.3493347167969,293.1499938964844,293.1499938964844,282.75,34642.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186700344085693,1.0,0.0,0.0,3.4171175956726074,3.4171390533447266,7.791357461428561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.1533203125,0.0,1279.674072265625,1895.4371337890625,0.0,2643.252197265625,0.8523746728897095,1.0,0.0,3.0,1.0,0.0
12135000,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9990000128746032,0.6243531703948975,0.4692715108394623,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8898483514785767,0.3690812289714813,0.3497213125228882,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8200777769088745,0.2859594225883484,0.2009377181529998,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7764465808868408,0.2426423132419586,0.2312286794185638,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7378005981445312,0.206803023815155,0.9376494884490968,285.8726806640625,284.95001220703125,299.1148986816406,288.3314208984375,297.9626159667969,297.3575439453125,285.8756103515625,1.0,0.4947164058685303,0.4725587666034698,0.4725587666034698,1.0,1.0,-2.627713203430176,0.9058456420898438,1.7218674421310425,0.3145060241222381,0.8657526969909668,0.8657526969909668,0.0,110.4111557006836,124.0,32123.197265625,0.0,1526.455810546875,1.0,282.4393310546875,284.6820678710937,291.3260803222656,293.3493347167969,293.1499938964844,293.1499938964844,282.75,34642.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186700344085693,1.0,0.0,0.0,3.4171175956726074,3.4171390533447266,7.791357461428561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.1533203125,0.0,1279.674072265625,1895.4371337890625,0.0,2643.252197265625,0.8523746728897095,1.0,0.0,3.0,1.0,0.0
12135060,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.9990000128746032,0.6288087368011475,0.4735658764839172,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8917282223701477,0.3748104870319366,0.3550994098186493,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8206905722618103,0.2892975807189941,0.2032606750726699,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7775877714157104,0.2459529936313629,0.2343557775020599,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7382014989852905,0.2090827077627182,0.9478858709335328,286.1103210449219,284.95001220703125,299.1465148925781,288.3353576660156,297.9868469238281,297.3775329589844,286.11285400390625,1.0,0.5002492070198059,0.4718149304389953,0.4718149304389953,1.0,1.0,-2.6581828594207764,0.9167328476905824,1.7414500713348389,0.3184612691402435,0.8831391334533691,0.8831391334533691,0.0,112.66156768798828,127.0,31927.509765625,0.0,1578.7864990234375,1.0,282.7396545410156,284.9286804199219,291.333984375,293.34649658203125,293.1499938964844,293.1499938964844,283.04998779296875,34294.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154463768005371,1.0,0.0,0.0,3.4803686141967773,3.480390787124634,8.082464546532719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.1513671875,0.0,1340.3404541015625,1895.4371337890625,0.0,2613.4365234375,0.866176187992096,1.0,0.0,3.0,1.0,0.0
