time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135120,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.9990000128746032,0.6288087368011475,0.4735658764839172,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8917282223701477,0.3748104870319366,0.3550994098186493,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8206905722618103,0.2892975807189941,0.2032606750726699,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7775877714157104,0.2459529936313629,0.2343557775020599,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7382014989852905,0.2090827077627182,0.9478858709335328,286.1103210449219,284.95001220703125,299.1465148925781,288.3353576660156,297.9868469238281,297.3775329589844,286.11285400390625,1.0,0.5002492070198059,0.4718149304389953,0.4718149304389953,1.0,1.0,-2.6581828594207764,0.9167328476905824,1.7414500713348389,0.3184612691402435,0.8831391334533691,0.8831391334533691,0.0,112.66156768798828,127.0,31927.509765625,0.0,1578.7864990234375,1.0,282.7396545410156,284.9286804199219,291.333984375,293.34649658203125,293.1499938964844,293.1499938964844,283.04998779296875,34294.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154463768005371,1.0,0.0,0.0,3.4803686141967773,3.480390787124634,8.082464546532719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.1513671875,0.0,1340.3404541015625,1895.4371337890625,0.0,2613.4365234375,0.866176187992096,1.0,0.0,3.0,1.0,0.0
12135180,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9990000128746032,0.6333512663841248,0.478067934513092,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8935976028442383,0.3807278871536255,0.3606686294078827,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8213367462158203,0.292813628911972,0.2057100236415863,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.7787635922431946,0.2494235634803772,0.2376370429992675,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7386664748191833,0.211517184972763,0.95883709192276,286.3447570800781,284.95001220703125,299.1758117675781,288.3391418457031,298.0090637207031,297.3955383300781,286.3470153808594,1.0,0.506076991558075,0.4710710942745209,0.4710710942745209,1.0,1.0,-2.6903293132781982,0.928242802619934,1.7620863914489746,0.3226731121540069,0.903639316558838,0.903639316558838,0.0,115.05340576171876,130.0,31739.796875,0.0,1635.2510986328125,1.0,283.0403137207031,285.17169189453125,291.33966064453125,293.34112548828125,293.1499938964844,293.1499938964844,282.75,34011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125233054161072,1.0,0.0,0.0,3.554127216339112,3.554149866104126,8.428673368143791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4111328125,0.0,1414.6102294921875,1895.4371337890625,0.0,2586.44970703125,0.8824319839477539,1.0,0.0,3.0,1.0,0.0
12135240,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9990000128746032,0.6333512663841248,0.478067934513092,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8935976028442383,0.3807278871536255,0.3606686294078827,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8213367462158203,0.292813628911972,0.2057100236415863,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.7787635922431946,0.2494235634803772,0.2376370429992675,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7386664748191833,0.211517184972763,0.95883709192276,286.3447570800781,284.95001220703125,299.1758117675781,288.3391418457031,298.0090637207031,297.3955383300781,286.3470153808594,1.0,0.506076991558075,0.4710710942745209,0.4710710942745209,1.0,1.0,-2.6903293132781982,0.928242802619934,1.7620863914489746,0.3226731121540069,0.903639316558838,0.903639316558838,0.0,115.05340576171876,130.0,31739.796875,0.0,1635.2510986328125,1.0,283.0403137207031,285.17169189453125,291.33966064453125,293.34112548828125,293.1499938964844,293.1499938964844,282.75,34011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125233054161072,1.0,0.0,0.0,3.554127216339112,3.554149866104126,8.428673368143791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4111328125,0.0,1414.6102294921875,1895.4371337890625,0.0,2586.44970703125,0.8824319839477539,1.0,0.0,3.0,1.0,0.0
12135300,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.9990000128746032,0.6346206068992615,0.4807613790035248,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968994140625,0.8941320776939392,0.3832333385944366,0.3633326590061188,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.8213271498680115,0.2941681146621704,0.2068612575531005,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7790293097496033,0.2508675456047058,0.2392155081033706,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.7386280298233032,0.2124801129102707,0.9640778303146362,286.1966247558594,284.95001220703125,299.1896057128906,288.3409423828125,298.0158386230469,297.3985595703125,286.1859130859375,1.0,0.5090579986572266,0.4706991612911224,0.4706991612911224,1.0,1.0,-2.706347703933716,0.9339573979377748,1.772390365600586,0.3247944116592407,0.9105578064918518,0.9105578064918518,0.0,116.3849868774414,130.0,32528.564453125,0.0,1664.484375,1.0,282.8005065917969,284.9873962402344,291.4375,293.5889587402344,293.1499938964844,293.1499938964844,282.75,34082.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271785974502563,1.0,0.0,0.0,3.5901002883911133,3.590123414993286,8.600159162597265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.6640625,0.0,1453.43310546875,1895.4371337890625,0.0,2722.19677734375,0.8904684782028198,1.0,0.0,3.0,1.0,0.0
12135360,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9990000128746032,0.6346496343612671,0.484767884016037,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8933526873588562,0.3851907551288605,0.3654314875602722,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8201490044593811,0.2950137257575989,0.2076306641101837,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.7781442999839783,0.2519097030162811,0.240404725074768,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7375696897506714,0.2130608707666397,0.9676367044448853,286.1344909667969,284.95001220703125,299.20281982421875,288.3426818847656,298.0155944824219,297.3915100097656,286.1324462890625,1.0,0.5119645595550537,0.4702087342739105,0.4702087342739105,1.0,1.0,-2.720318555831909,0.9386193752288818,1.7816991806030271,0.3263381123542785,0.9177830815315248,0.9177830815315248,0.0,118.0288314819336,133.0,32749.98828125,0.0,1692.4732666015625,1.0,282.7579650878906,284.9227600097656,291.4454345703125,293.5890197753906,293.1499938964844,293.1499938964844,282.45001220703125,34180.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382826447486877,1.0,0.0,0.0,3.6230645179748535,3.6230878829956055,8.758815965848044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.61376953125,0.0,1489.8955078125,1895.4371337890625,0.0,2825.674072265625,0.8979526162147522,1.0,0.0,3.0,1.0,0.0
12135420,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9990000128746032,0.631758451461792,0.4950330853462219,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.889563262462616,0.3880821168422699,0.3685753047466278,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.815744936466217,0.2957446575164795,0.2084407359361648,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7743269801139832,0.2531684339046478,0.2419629842042923,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7335799336433411,0.2134109139442443,0.9709561467170716,285.8934936523437,284.95001220703125,299.2275390625,288.34600830078125,298.0027160644531,297.3595886230469,285.8912048339844,1.0,0.517439067363739,0.4692278802394867,0.4692278802394867,1.0,1.0,-2.743273973464966,0.9458827376365662,1.7973911762237549,0.328470915555954,0.9284018278121948,0.9284018278121948,0.0,121.83242797851562,136.0,33664.3828125,0.0,1744.1881103515625,1.0,282.4584045410156,284.6487121582031,291.4441223144531,293.6698303222656,293.1499938964844,293.1499938964844,282.1499938964844,34467.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619532585144043,1.0,0.0,0.0,3.6809449195861816,3.680968999862671,9.040905410984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.7646484375,0.0,1556.307373046875,1895.4371337890625,0.0,3047.325439453125,0.9111273884773254,1.0,0.0,3.0,1.0,0.0
12135480,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9990000128746032,0.631758451461792,0.4950330853462219,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.889563262462616,0.3880821168422699,0.3685753047466278,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.815744936466217,0.2957446575164795,0.2084407359361648,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7743269801139832,0.2531684339046478,0.2419629842042923,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7335799336433411,0.2134109139442443,0.9709561467170716,285.8934936523437,284.95001220703125,299.2275390625,288.34600830078125,298.0027160644531,297.3595886230469,285.8912048339844,1.0,0.517439067363739,0.4692278802394867,0.4692278802394867,1.0,1.0,-2.743273973464966,0.9458827376365662,1.7973911762237549,0.328470915555954,0.9284018278121948,0.9284018278121948,0.0,121.83242797851562,136.0,33664.3828125,0.0,1744.1881103515625,1.0,282.4584045410156,284.6487121582031,291.4441223144531,293.6698303222656,293.1499938964844,293.1499938964844,282.1499938964844,34467.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619532585144043,1.0,0.0,0.0,3.6809449195861816,3.680968999862671,9.040905410984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.7646484375,0.0,1556.307373046875,1895.4371337890625,0.0,3047.325439453125,0.9111273884773254,1.0,0.0,3.0,1.0,0.0
12135540,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.9990000128746032,0.6270353198051453,0.5038449168205261,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.8856499195098877,0.3896538913249969,0.370337426662445,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.8113496899604797,0.2957137823104858,0.208620086312294,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7704261541366577,0.2535846829414367,0.2426111102104187,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.7296041250228882,0.2131511867046356,0.9709682464599608,285.66912841796875,284.95001220703125,299.24481201171875,288.3483581542969,297.990478515625,297.33258056640625,285.66436767578125,1.0,0.5212313532829285,0.4684824347496032,0.4684824347496032,1.0,1.0,-2.7569940090179443,0.949886918067932,1.807107090950012,0.3294075131416321,0.9337302446365356,0.9337302446365356,0.0,124.936279296875,136.0,34458.5234375,0.0,1779.38232421875,1.0,282.1693115234375,284.3940124511719,291.4400329589844,293.73834228515625,293.1499938964844,293.1499938964844,282.1499938964844,34730.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770607113838196,1.0,0.0,0.0,3.7167348861694336,3.716759204864502,9.217569640895816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.8427734375,0.0,1599.01806640625,1895.4371337890625,0.0,3189.029052734375,0.9193283319473268,1.0,0.0,3.0,1.0,0.0
12135600,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.9990000128746032,0.6252284049987793,0.5067573189735413,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.884273886680603,0.3901055157184601,0.3707875907421112,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.8097972869873047,0.2956606149673462,0.2086037546396255,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7690584063529968,0.2536662817001343,0.2427260428667068,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7282148003578186,0.2130115032196045,0.9705604314804076,285.650634765625,284.95001220703125,299.25,288.3490905761719,297.9873962402344,297.325439453125,285.64849853515625,1.0,0.5223560333251953,0.4682470262050628,0.4682470262050628,1.0,1.0,-2.760664224624634,0.950883150100708,1.8097810745239256,0.3295788764953613,0.9357507824897766,0.9357507824897766,0.0,125.94132232666016,124.0,34512.05078125,0.0,1789.675048828125,1.0,282.1579895019531,284.3753662109375,291.4164123535156,293.69696044921875,293.1499938964844,293.1499938964844,281.8500061035156,34787.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784539699554443,1.0,0.0,0.0,3.726832628250122,3.7268571853637695,9.267723726225086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.97998046875,0.0,1611.080322265625,1895.4371337890625,0.0,3202.090087890625,0.921647608280182,1.0,0.0,3.0,1.0,0.0
12135660,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.9990000128746032,0.6175464987754822,0.506549596786499,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8856074213981628,0.3915582001209259,0.3722731173038482,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.8094687461853027,0.2950551509857178,0.208262026309967,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.7692580223083496,0.2536438703536987,0.2428142577409744,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.7274157404899597,0.2120077311992645,0.9667153358459472,285.4078063964844,284.95001220703125,299.27130126953125,288.3548583984375,297.97833251953125,297.3025207519531,285.4037170410156,1.0,0.5213127732276917,0.4673834443092346,0.4673834443092346,1.0,1.0,-2.757301092147827,0.9477671980857848,1.809533953666687,0.3274853229522705,0.9398422837257384,0.9398422837257384,0.0,125.76954650878906,112.0,35182.359375,0.0,1783.7578125,1.0,281.8575134277344,284.10040283203125,291.3969421386719,293.71929931640625,293.1499938964844,293.1499938964844,281.54998779296875,35114.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897657990455627,1.0,0.0,0.0,3.7605488300323486,3.7605738639831534,9.436170103072072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.10693359375,0.0,1652.84375,1895.4371337890625,0.0,3308.017333984375,0.9294427037239076,1.0,0.0,3.0,1.0,0.0
12135720,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.9990000128746032,0.6175464987754822,0.506549596786499,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8856074213981628,0.3915582001209259,0.3722731173038482,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.8094687461853027,0.2950551509857178,0.208262026309967,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.7692580223083496,0.2536438703536987,0.2428142577409744,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.7274157404899597,0.2120077311992645,0.9667153358459472,285.4078063964844,284.95001220703125,299.27130126953125,288.3548583984375,297.97833251953125,297.3025207519531,285.4037170410156,1.0,0.5213127732276917,0.4673834443092346,0.4673834443092346,1.0,1.0,-2.757301092147827,0.9477671980857848,1.809533953666687,0.3274853229522705,0.9398422837257384,0.9398422837257384,0.0,125.76954650878906,112.0,35182.359375,0.0,1783.7578125,1.0,281.8575134277344,284.10040283203125,291.3969421386719,293.71929931640625,293.1499938964844,293.1499938964844,281.54998779296875,35114.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897657990455627,1.0,0.0,0.0,3.7605488300323486,3.7605738639831534,9.436170103072072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.10693359375,0.0,1652.84375,1895.4371337890625,0.0,3308.017333984375,0.9294427037239076,1.0,0.0,3.0,1.0,0.0
12135780,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9990000128746032,0.6122326254844666,0.4967697560787201,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.8923991322517395,0.3927294611930847,0.3733157515525818,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8138133883476257,0.2942164540290832,0.2076267749071121,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7739713191986084,0.2533587515354156,0.2424822747707367,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7303346395492554,0.2106637507677078,0.9604480862617492,285.18341064453125,284.95001220703125,299.2925720214844,288.36602783203125,297.971435546875,297.2840576171875,285.1806640625,1.0,0.5162414312362671,0.4665198922157287,0.4665198922157287,1.0,1.0,-2.738119125366211,0.938356876373291,1.79976224899292,0.3224546611309051,0.9411268830299376,0.9411268830299376,0.0,122.17332458496094,100.0,35940.75390625,0.0,1738.0848388671875,1.0,281.5574951171875,283.83251953125,291.3945617675781,293.758056640625,293.1499938964844,293.1499938964844,281.25,35419.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982765674591064,1.0,0.0,0.0,3.78291392326355,3.782939195632935,9.548742809784017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8291015625,0.0,1681.6280517578125,1895.4371337890625,0.0,3387.513916015625,0.934669315814972,1.0,0.0,3.0,1.0,0.0
12135840,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9990000128746032,0.6122326254844666,0.4967697560787201,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.8923991322517395,0.3927294611930847,0.3733157515525818,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8138133883476257,0.2942164540290832,0.2076267749071121,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7739713191986084,0.2533587515354156,0.2424822747707367,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7303346395492554,0.2106637507677078,0.9604480862617492,285.18341064453125,284.95001220703125,299.2925720214844,288.36602783203125,297.971435546875,297.2840576171875,285.1806640625,1.0,0.5162414312362671,0.4665198922157287,0.4665198922157287,1.0,1.0,-2.738119125366211,0.938356876373291,1.79976224899292,0.3224546611309051,0.9411268830299376,0.9411268830299376,0.0,122.17332458496094,100.0,35940.75390625,0.0,1738.0848388671875,1.0,281.5574951171875,283.83251953125,291.3945617675781,293.758056640625,293.1499938964844,293.1499938964844,281.25,35419.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982765674591064,1.0,0.0,0.0,3.78291392326355,3.782939195632935,9.548742809784017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8291015625,0.0,1681.6280517578125,1895.4371337890625,0.0,3387.513916015625,0.934669315814972,1.0,0.0,3.0,1.0,0.0
12135900,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6107102036476135,0.4890436828136444,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8975900411605835,0.3932463526725769,0.3737675845623016,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8174346089363098,0.2937456667423248,0.207266703248024,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7778356671333313,0.2531577050685882,0.2422422766685485,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.73304283618927,0.2099438160657882,0.9569337964057922,285.0180053710937,284.95001220703125,299.3031921386719,288.3735656738281,297.9674377441406,297.2742919921875,285.00701904296875,1.0,0.5125592947006226,0.4660880863666534,0.4660880863666534,1.0,1.0,-2.724437475204468,0.9320241808891296,1.792413353919983,0.3192061185836792,0.9399821758270264,0.9399821758270264,0.0,119.42635345458984,100.0,36602.17578125,0.0,1705.020263671875,1.0,281.2979736328125,283.6258544921875,291.42498779296875,293.87969970703125,293.1499938964844,293.1499938964844,281.25,35584.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045560359954834,1.0,0.0,0.0,3.790021181106568,3.790046453475952,9.584656481820275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.80029296875,0.0,1691.36865234375,1895.4371337890625,0.0,3446.01513671875,0.9363424181938172,1.0,0.0,3.0,1.0,0.0
12135960,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.6098647117614746,0.4799448549747467,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9036612510681152,0.3936770558357239,0.3740742802619934,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8217048645019531,0.2932011485099792,0.2068139910697937,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.782448410987854,0.2528904974460602,0.2418952286243438,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7363802194595337,0.2091830819845199,0.9530354738235474,284.95147705078125,284.95001220703125,299.3138122558594,288.3822937011719,297.96392822265625,297.2646484375,284.94854736328125,1.0,0.5082455277442932,0.466063916683197,0.466063916683197,1.0,1.0,-2.7082300186157227,0.9254500269889832,1.7827800512313845,0.3162745237350464,0.9392802119255066,0.9392802119255066,0.0,116.2362060546875,103.0,36514.375,0.0,1666.53662109375,1.0,281.2568054199219,283.56121826171875,291.4033203125,293.8022766113281,293.1499938964844,293.1499938964844,280.95001220703125,35724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90536367893219,1.0,0.0,0.0,3.793998241424561,3.794023752212525,9.604782462702133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.34814453125,0.0,1697.2132568359375,1895.4371337890625,0.0,3453.5283203125,0.9373584389686584,1.0,0.0,3.0,1.0,0.0
12136020,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9990000128746032,0.6088176369667053,0.4705210030078888,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.910738468170166,0.3944815993309021,0.3747505843639374,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.8257384300231934,0.2920747697353363,0.2059668004512787,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7870766520500183,0.2523173391819,0.2412681728601455,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7391950488090515,0.2076982706785202,0.9458714723587036,284.7338562011719,284.95001220703125,299.3349914550781,288.4032592773437,297.95831298828125,297.2466735839844,284.7319030761719,1.0,0.5035751461982727,0.4660155773162842,0.4660155773162842,1.0,1.0,-2.6873204708099365,0.9170262813568116,1.7702940702438354,0.3122623264789581,0.9345985054969788,0.9345985054969788,0.0,112.82923889160156,106.0,37256.54296875,0.0,1620.7698974609375,1.0,280.9571228027344,283.3077697753906,291.4200744628906,293.8581237792969,293.1499938964844,293.1499938964844,280.6499938964844,36023.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911483883857727,1.0,0.0,0.0,3.793930530548096,3.79395604133606,9.604439128452211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.73388671875,0.0,1699.4537353515625,1895.4371337890625,0.0,3510.36962890625,0.9375367164611816,1.0,0.0,3.0,1.0,0.0
12136080,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9990000128746032,0.6088176369667053,0.4705210030078888,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.910738468170166,0.3944815993309021,0.3747505843639374,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.8257384300231934,0.2920747697353363,0.2059668004512787,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7870766520500183,0.2523173391819,0.2412681728601455,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7391950488090515,0.2076982706785202,0.9458714723587036,284.7338562011719,284.95001220703125,299.3349914550781,288.4032592773437,297.95831298828125,297.2466735839844,284.7319030761719,1.0,0.5035751461982727,0.4660155773162842,0.4660155773162842,1.0,1.0,-2.6873204708099365,0.9170262813568116,1.7702940702438354,0.3122623264789581,0.9345985054969788,0.9345985054969788,0.0,112.82923889160156,106.0,37256.54296875,0.0,1620.7698974609375,1.0,280.9571228027344,283.3077697753906,291.4200744628906,293.8581237792969,293.1499938964844,293.1499938964844,280.6499938964844,36023.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911483883857727,1.0,0.0,0.0,3.793930530548096,3.79395604133606,9.604439128452211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.73388671875,0.0,1699.4537353515625,1895.4371337890625,0.0,3510.36962890625,0.9375367164611816,1.0,0.0,3.0,1.0,0.0
12136140,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291442871094,0.9990000128746032,0.6064845323562622,0.4671493470668793,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.9138039350509644,0.3952020704746246,0.3754138946533203,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.8265306949615479,0.2908817529678345,0.2051230669021606,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7883206605911255,0.2516770362854004,0.240645483136177,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.7391712069511414,0.2061886638402938,0.9389962553977966,284.5293273925781,284.95001220703125,299.35614013671875,288.42852783203125,297.9535827636719,297.2295837402344,284.52764892578125,1.0,0.5009992122650146,0.4659672081470489,0.4659672081470489,1.0,1.0,-2.674036264419556,0.9116342663764954,1.7624019384384155,0.3097204267978668,0.927295744419098,0.927295744419098,0.0,111.4197006225586,109.0,38108.34765625,0.0,1595.4686279296875,1.0,280.6573181152344,283.0675964355469,291.44830322265625,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36316.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183037877082824,1.0,0.0,0.0,3.783012390136719,3.783037662506104,9.54923962126486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.02783203125,0.0,1688.703857421875,1895.4371337890625,0.0,3573.49658203125,0.93527352809906,1.0,0.0,3.0,1.0,0.0
12136200,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291442871094,0.9990000128746032,0.6064845323562622,0.4671493470668793,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.9138039350509644,0.3952020704746246,0.3754138946533203,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.8265306949615479,0.2908817529678345,0.2051230669021606,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7883206605911255,0.2516770362854004,0.240645483136177,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.7391712069511414,0.2061886638402938,0.9389962553977966,284.5293273925781,284.95001220703125,299.35614013671875,288.42852783203125,297.9535827636719,297.2295837402344,284.52764892578125,1.0,0.5009992122650146,0.4659672081470489,0.4659672081470489,1.0,1.0,-2.674036264419556,0.9116342663764954,1.7624019384384155,0.3097204267978668,0.927295744419098,0.927295744419098,0.0,111.4197006225586,109.0,38108.34765625,0.0,1595.4686279296875,1.0,280.6573181152344,283.0675964355469,291.44830322265625,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36316.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183037877082824,1.0,0.0,0.0,3.783012390136719,3.783037662506104,9.54923962126486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.02783203125,0.0,1688.703857421875,1895.4371337890625,0.0,3573.49658203125,0.93527352809906,1.0,0.0,3.0,1.0,0.0
12136260,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.9990000128746032,0.6023410558700562,0.467924952507019,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.9138039350509644,0.3958263099193573,0.3760371804237366,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.8250281810760498,0.289615273475647,0.2042641043663025,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.7871506810188293,0.250964879989624,0.2400028556585312,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.7370840907096863,0.2045990228652954,0.93203604221344,284.33251953125,284.95001220703125,299.3772277832031,288.4577331542969,297.9493408203125,297.2125244140625,284.331298828125,1.0,0.4999108612537384,0.4661101996898651,0.4661101996898651,1.0,1.0,-2.6655452251434326,0.9085201621055604,1.757025122642517,0.3084130883216858,0.9174346923828124,0.9174346923828124,0.0,111.33343505859376,112.0,38982.4765625,0.0,1583.1156005859375,1.0,280.3567810058594,282.8360595703125,291.4815673828125,294.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36617.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259067177772522,1.0,0.0,0.0,3.760977983474731,3.761003017425537,9.43832333177852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.447265625,0.0,1664.9398193359375,1895.4371337890625,0.0,3643.56640625,0.9305238723754884,1.0,0.0,3.0,1.0,0.0
12136320,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.9990000128746032,0.6023410558700562,0.467924952507019,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.9138039350509644,0.3958263099193573,0.3760371804237366,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.8250281810760498,0.289615273475647,0.2042641043663025,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.7871506810188293,0.250964879989624,0.2400028556585312,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.7370840907096863,0.2045990228652954,0.93203604221344,284.33251953125,284.95001220703125,299.3772277832031,288.4577331542969,297.9493408203125,297.2125244140625,284.331298828125,1.0,0.4999108612537384,0.4661101996898651,0.4661101996898651,1.0,1.0,-2.6655452251434326,0.9085201621055604,1.757025122642517,0.3084130883216858,0.9174346923828124,0.9174346923828124,0.0,111.33343505859376,112.0,38982.4765625,0.0,1583.1156005859375,1.0,280.3567810058594,282.8360595703125,291.4815673828125,294.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36617.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259067177772522,1.0,0.0,0.0,3.760977983474731,3.761003017425537,9.43832333177852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.447265625,0.0,1664.9398193359375,1895.4371337890625,0.0,3643.56640625,0.9305238723754884,1.0,0.0,3.0,1.0,0.0
12136380,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.9990000128746032,0.5963588953018188,0.47173872590065,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.9115194082260132,0.396338552236557,0.3765860199928283,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.8218214511871338,0.2882668972015381,0.2033702582120895,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14508056640625,0.7841961979866028,0.2501727044582367,0.239316239953041,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7334497570991516,0.2028927057981491,0.9247344732284546,284.14471435546875,284.95001220703125,299.39825439453125,288.4905090332031,297.9455261230469,297.1959228515625,284.1437072753906,1.0,0.4998488128185272,0.4662531912326813,0.4662531912326813,1.0,1.0,-2.660112142562866,0.9066367149353028,1.753475546836853,0.307674765586853,0.9051267504692078,0.9051267504692078,0.0,112.20304107666016,115.0,39850.17578125,0.0,1579.4403076171875,1.0,280.0576171875,282.6147766113281,291.51519775390625,294.10791015625,293.1499938964844,293.1499938964844,279.75,36933.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336859583854676,1.0,0.0,0.0,3.7272040843963614,3.727229118347168,9.26957170577225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.19482421875,0.0,1627.90478515625,1895.4371337890625,0.0,3714.8798828125,0.9231621623039246,1.0,0.0,3.0,1.0,0.0
12136440,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.9990000128746032,0.5963588953018188,0.47173872590065,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.9115194082260132,0.396338552236557,0.3765860199928283,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.8218214511871338,0.2882668972015381,0.2033702582120895,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14508056640625,0.7841961979866028,0.2501727044582367,0.239316239953041,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7334497570991516,0.2028927057981491,0.9247344732284546,284.14471435546875,284.95001220703125,299.39825439453125,288.4905090332031,297.9455261230469,297.1959228515625,284.1437072753906,1.0,0.4998488128185272,0.4662531912326813,0.4662531912326813,1.0,1.0,-2.660112142562866,0.9066367149353028,1.753475546836853,0.307674765586853,0.9051267504692078,0.9051267504692078,0.0,112.20304107666016,115.0,39850.17578125,0.0,1579.4403076171875,1.0,280.0576171875,282.6147766113281,291.51519775390625,294.10791015625,293.1499938964844,293.1499938964844,279.75,36933.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336859583854676,1.0,0.0,0.0,3.7272040843963614,3.727229118347168,9.26957170577225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.19482421875,0.0,1627.90478515625,1895.4371337890625,0.0,3714.8798828125,0.9231621623039246,1.0,0.0,3.0,1.0,0.0
12136500,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.9990000128746032,0.5927554368972778,0.4744219779968261,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00604248046875,0.9098572731018066,0.3965718448162079,0.3768713772296905,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.8198152184486389,0.2875813245773315,0.2029357403516769,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.782301664352417,0.2497611343860626,0.2389804273843765,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106811523437,0.731258749961853,0.202003002166748,0.9210136532783508,284.0060729980469,284.95001220703125,299.40875244140625,288.50811767578125,297.9440002441406,297.1881408691406,283.99713134765625,1.0,0.5000998377799988,0.4663246870040893,0.4663246870040893,1.0,1.0,-2.6582818031311035,0.9060484170913696,1.752233386039734,0.3074658513069153,0.8975024819374084,0.8975024819374084,0.0,112.8905029296875,115.0,40672.11328125,0.0,1579.9918212890625,1.0,279.7996826171875,282.4397277832031,291.5580749511719,294.25146484375,293.1499938964844,293.1499938964844,279.75,37115.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399409890174866,1.0,0.0,0.0,3.7058069705963135,3.70583176612854,9.163446748061688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.89013671875,0.0,1604.6224365234375,1895.4371337890625,0.0,3771.908203125,0.9184560179710388,1.0,0.0,3.0,1.0,0.0
12136560,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.9990000128746032,0.5887072682380676,0.4777081608772278,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634094238281,0.9077302813529968,0.3967475593090057,0.3770643174648285,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8174148201942444,0.2868498265743255,0.2024469822645187,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.7800224423408508,0.2493087202310562,0.2385868728160858,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7287219166755676,0.2010577619075775,0.9169924259185792,283.9634094238281,284.95001220703125,299.4192199707031,288.5264892578125,297.942138671875,297.1801147460937,283.9628295898437,1.0,0.5004830956459045,0.4662593603134155,0.4662593603134155,1.0,1.0,-2.656569719314575,0.9052545428276062,1.7513151168823242,0.3070332109928131,0.8904524445533752,0.8904524445533752,0.0,113.75737762451172,103.0,40701.59765625,0.0,1581.5213623046875,1.0,279.7574462890625,282.40155029296875,291.5511779785156,294.1965026855469,293.1499938964844,293.1499938964844,280.04998779296875,37276.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413625001907348,1.0,0.0,0.0,3.680690288543701,3.6807148456573486,9.039654855769186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.931640625,0.0,1577.2122802734375,1895.4371337890625,0.0,3784.826171875,0.9129876494407654,1.0,0.0,3.0,1.0,0.0
12136620,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.9990000128746032,0.584043025970459,0.4708121716976166,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531982421875,0.9136068820953368,0.3984169065952301,0.3781416714191437,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8204757571220398,0.2865542471408844,0.2019097805023193,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.152587890625,0.7834722995758057,0.2492860257625579,0.2382020205259323,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7303382754325867,0.1999081969261169,0.9102767109870912,284.1531677246094,284.95001220703125,299.4400939941406,288.5652770996094,297.94708251953125,297.1782531738281,284.1550598144531,1.0,0.4962543249130249,0.4661286771297455,0.4661286771297455,1.0,1.0,-2.640415668487549,0.8985244631767273,1.7418911457061768,0.3040682077407837,0.8813466429710388,0.8813466429710388,0.0,111.26438903808594,106.0,39509.1328125,0.0,1547.784912109375,1.0,280.04205322265625,282.63671875,291.4979248046875,294.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,37232.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234387874603271,1.0,0.0,0.0,3.6339266300201416,3.633950710296631,8.811414318188326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.771484375,0.0,1524.541259765625,1895.4371337890625,0.0,3620.859375,0.9025533199310304,1.0,0.0,3.0,1.0,0.0
12136680,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.9990000128746032,0.584043025970459,0.4708121716976166,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531982421875,0.9136068820953368,0.3984169065952301,0.3781416714191437,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8204757571220398,0.2865542471408844,0.2019097805023193,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.152587890625,0.7834722995758057,0.2492860257625579,0.2382020205259323,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7303382754325867,0.1999081969261169,0.9102767109870912,284.1531677246094,284.95001220703125,299.4400939941406,288.5652770996094,297.94708251953125,297.1782531738281,284.1550598144531,1.0,0.4962543249130249,0.4661286771297455,0.4661286771297455,1.0,1.0,-2.640415668487549,0.8985244631767273,1.7418911457061768,0.3040682077407837,0.8813466429710388,0.8813466429710388,0.0,111.26438903808594,106.0,39509.1328125,0.0,1547.784912109375,1.0,280.04205322265625,282.63671875,291.4979248046875,294.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,37232.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234387874603271,1.0,0.0,0.0,3.6339266300201416,3.633950710296631,8.811414318188326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.771484375,0.0,1524.541259765625,1895.4371337890625,0.0,3620.859375,0.9025533199310304,1.0,0.0,3.0,1.0,0.0
12136740,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.9990000128746032,0.5837980508804321,0.4656813740730285,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.9192769527435304,0.4008511304855346,0.3801228404045105,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8236317038536072,0.2872441709041595,0.2021807879209518,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526306152344,0.7869489789009094,0.2500535547733307,0.2386735677719116,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.7323349714279175,0.1997701525688171,0.9083693623542786,284.3537902832031,284.95001220703125,299.45758056640625,288.5997314453125,297.958740234375,297.1875,284.3578491210937,1.0,0.4947679042816162,0.4660188853740692,0.4660188853740692,1.0,1.0,-2.635213613510132,0.8962516188621521,1.7389618158340454,0.3027242422103882,0.8763466477394104,0.8763466477394104,0.0,109.64965057373048,106.0,38457.390625,0.0,1533.3668212890625,1.0,280.3346252441406,282.880615234375,291.5051574707031,293.9134521484375,293.1499938964844,293.1499938964844,280.3500061035156,37067.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049191474914552,1.0,0.0,0.0,3.599882125854492,3.5999059677124023,8.647087952340371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.82177734375,0.0,1486.002685546875,1895.4371337890625,0.0,3449.39306640625,0.8948688507080078,1.0,0.0,3.0,1.0,0.0
12136800,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9990000128746032,0.5838524699211121,0.4649199247360229,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.9202959537506104,0.4013619124889374,0.3805908560752868,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650817871094,0.8241937160491943,0.2874193787574768,0.2022930681705474,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7875733971595764,0.2502431571483612,0.2388354241847992,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.732708752155304,0.1998005211353302,0.9083860516548156,284.3655700683594,284.95001220703125,299.4609069824219,288.6064758300781,297.9612731933594,297.189697265625,284.3683776855469,1.0,0.4946412742137909,0.4659979939460754,0.4659979939460754,1.0,1.0,-2.635209083557129,0.8962107300758362,1.738998532295227,0.3026663064956665,0.8752456903457642,0.8752456903457642,0.0,109.43863677978516,109.0,38438.05859375,0.0,1532.4139404296875,1.0,280.3412780761719,282.8927001953125,291.5234375,293.9398193359375,293.1499938964844,293.1499938964844,280.6499938964844,37049.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032229781150818,1.0,0.0,0.0,3.5938687324523926,3.593892335891724,8.618222864242853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.15966796875,0.0,1479.344970703125,1895.4371337890625,0.0,3433.6083984375,0.8935089111328125,1.0,0.0,3.0,1.0,0.0
12136860,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.9990000128746032,0.5849034190177917,0.4615629315376282,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9259499907493592,0.4050194919109344,0.3838454782962799,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8272160887718201,0.2889137268066406,0.2032116651535034,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.7910050749778748,0.2517914175987243,0.2401357144117355,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.7347947955131531,0.2003922015428543,0.910171627998352,284.58563232421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9797668457031,297.2066345214844,284.58868408203125,1.0,0.494832307100296,0.4660055637359619,0.4660055637359619,1.0,1.0,-2.639890670776367,0.8980981707572937,1.7417924404144287,0.3034045398235321,0.8721386790275574,0.8721386790275574,0.0,108.6739273071289,112.0,37517.03125,0.0,1535.4185791015625,1.0,280.6409606933594,283.1519775390625,291.5780944824219,293.9305114746094,293.1499938964844,293.1499938964844,280.95001220703125,36780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859006762504578,1.0,0.0,0.0,3.563774585723877,3.563797950744629,8.474493711219111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.84423828125,0.0,1445.0372314453125,1895.4371337890625,0.0,3271.85107421875,0.886620044708252,1.0,0.0,3.0,1.0,0.0
12136920,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.9990000128746032,0.5849034190177917,0.4615629315376282,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9259499907493592,0.4050194919109344,0.3838454782962799,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8272160887718201,0.2889137268066406,0.2032116651535034,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.7910050749778748,0.2517914175987243,0.2401357144117355,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.7347947955131531,0.2003922015428543,0.910171627998352,284.58563232421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9797668457031,297.2066345214844,284.58868408203125,1.0,0.494832307100296,0.4660055637359619,0.4660055637359619,1.0,1.0,-2.639890670776367,0.8980981707572937,1.7417924404144287,0.3034045398235321,0.8721386790275574,0.8721386790275574,0.0,108.6739273071289,112.0,37517.03125,0.0,1535.4185791015625,1.0,280.6409606933594,283.1519775390625,291.5780944824219,293.9305114746094,293.1499938964844,293.1499938964844,280.95001220703125,36780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859006762504578,1.0,0.0,0.0,3.563774585723877,3.563797950744629,8.474493711219111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.84423828125,0.0,1445.0372314453125,1895.4371337890625,0.0,3271.85107421875,0.886620044708252,1.0,0.0,3.0,1.0,0.0
