time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136980,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.5863045454025269,0.4603202641010284,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9304408431053162,0.409127414226532,0.3875950872898102,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8294679522514343,0.2907887995243072,0.2044462859630584,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7936802506446838,0.2537171542644501,0.241856575012207,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7364300489425659,0.2014173418283462,0.9142665266990662,284.8073425292969,284.95001220703125,299.50225830078125,288.6946716308594,297.9999389648437,297.2256164550781,284.8104553222656,1.0,0.4964542388916015,0.4660131633281708,0.4660131633281708,1.0,1.0,-2.651369333267212,0.902708113193512,1.7486612796783447,0.3053801357746124,0.8719954490661621,0.8719954490661621,0.0,108.7292938232422,115.0,36699.52734375,0.0,1551.5361328125,1.0,280.9410400390625,283.40997314453125,291.63690185546875,293.9373779296875,293.1499938964844,293.1499938964844,281.25,36460.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715717196464539,1.0,0.0,0.0,3.545619010925293,3.545642137527466,8.388367405132158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.67236328125,0.0,1423.4544677734375,1895.4371337890625,0.0,3137.553955078125,0.8823492527008057,1.0,0.0,3.0,1.0,0.0
12137040,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.5863045454025269,0.4603202641010284,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9304408431053162,0.409127414226532,0.3875950872898102,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8294679522514343,0.2907887995243072,0.2044462859630584,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7936802506446838,0.2537171542644501,0.241856575012207,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7364300489425659,0.2014173418283462,0.9142665266990662,284.8073425292969,284.95001220703125,299.50225830078125,288.6946716308594,297.9999389648437,297.2256164550781,284.8104553222656,1.0,0.4964542388916015,0.4660131633281708,0.4660131633281708,1.0,1.0,-2.651369333267212,0.902708113193512,1.7486612796783447,0.3053801357746124,0.8719954490661621,0.8719954490661621,0.0,108.7292938232422,115.0,36699.52734375,0.0,1551.5361328125,1.0,280.9410400390625,283.40997314453125,291.63690185546875,293.9373779296875,293.1499938964844,293.1499938964844,281.25,36460.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715717196464539,1.0,0.0,0.0,3.545619010925293,3.545642137527466,8.388367405132158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.67236328125,0.0,1423.4544677734375,1895.4371337890625,0.0,3137.553955078125,0.8823492527008057,1.0,0.0,3.0,1.0,0.0
12137100,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.5869835615158081,0.4604803323745727,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9321558475494384,0.4112917184829712,0.3895697593688965,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8302337527275085,0.2918155789375305,0.2051256746053695,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7946568131446838,0.2547719776630401,0.242808923125267,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7369878888130188,0.2020299732685089,0.9168217778205872,284.9608154296875,284.95001220703125,299.5125427246094,288.7176513671875,298.0101013183594,297.235107421875,284.97198486328125,1.0,0.4976917207241058,0.4660169780254364,0.4660169780254364,1.0,1.0,-2.658963680267334,0.9057530760765076,1.7532106637954712,0.3067049980163574,0.8735459446907043,0.8735459446907043,0.0,109.0362548828125,115.0,35938.7578125,0.0,1563.490966796875,1.0,281.1956481933594,283.6000366210937,291.6395263671875,293.84747314453125,293.1499938964844,293.1499938964844,281.25,36274.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628045320510864,1.0,0.0,0.0,3.5411713123321533,3.541194438934326,8.367335908587847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.46142578125,0.0,1417.42431640625,1895.4371337890625,0.0,3055.310546875,0.8812613487243652,1.0,0.0,3.0,1.0,0.0
12137160,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.5876924395561218,0.460907369852066,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.933787167072296,0.4135622382164001,0.391691118478775,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8309609293937683,0.2929311990737915,0.2058949768543243,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7955907583236694,0.255908340215683,0.2438671141862869,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7375282049179077,0.2027215212583542,0.9198424220085144,285.0283508300781,284.95001220703125,299.5227966308594,288.7408752441406,298.02032470703125,297.2451171875,285.03143310546875,1.0,0.49917733669281,0.4658018946647644,0.4658018946647644,1.0,1.0,-2.6678497791290283,0.9089089035987854,1.758940815925598,0.3078541159629822,0.8747897744178772,0.8747897744178772,0.0,109.46208190917967,118.0,35970.48828125,0.0,1577.8609619140625,1.0,281.2410888671875,283.66455078125,291.69287109375,293.9488830566406,293.1499938964844,293.1499938964844,281.54998779296875,36113.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592622876167297,1.0,0.0,0.0,3.540462017059326,3.54048490524292,8.363983852177626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.8466796875,0.0,1415.503173828125,1895.4371337890625,0.0,3022.086181640625,0.8809443712234497,1.0,0.0,3.0,1.0,0.0
12137220,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5890095233917236,0.4628848135471344,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9362782835960388,0.4182961583137512,0.3960893750190735,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.831895649433136,0.2953152656555176,0.2075271010398864,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7969291806221008,0.2583283185958862,0.2461158037185669,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7382029294967651,0.2042412459850311,0.9265125393867492,285.2537841796875,284.95001220703125,299.543212890625,288.7879943847656,298.0404663085937,297.2646789550781,285.2567443847656,1.0,0.5027446150779724,0.4653717577457428,0.4653717577457428,1.0,1.0,-2.6881864070892334,0.916178286075592,1.7720080614089966,0.3105531632900238,0.8806363940238953,0.8806363940238953,0.0,110.71614074707033,121.0,35426.5078125,0.0,1612.3499755859375,1.0,281.5409545898437,283.92242431640625,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487635850906372,1.0,0.0,0.0,3.5487303733825684,3.548753499984741,8.403095534958993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.79833984375,0.0,1421.6082763671875,1895.4371337890625,0.0,2923.69140625,0.8825240135192871,1.0,0.0,3.0,1.0,0.0
12137280,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5890095233917236,0.4628848135471344,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9362782835960388,0.4182961583137512,0.3960893750190735,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.831895649433136,0.2953152656555176,0.2075271010398864,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7969291806221008,0.2583283185958862,0.2461158037185669,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7382029294967651,0.2042412459850311,0.9265125393867492,285.2537841796875,284.95001220703125,299.543212890625,288.7879943847656,298.0404663085937,297.2646789550781,285.2567443847656,1.0,0.5027446150779724,0.4653717577457428,0.4653717577457428,1.0,1.0,-2.6881864070892334,0.916178286075592,1.7720080614089966,0.3105531632900238,0.8806363940238953,0.8806363940238953,0.0,110.71614074707033,121.0,35426.5078125,0.0,1612.3499755859375,1.0,281.5409545898437,283.92242431640625,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487635850906372,1.0,0.0,0.0,3.5487303733825684,3.548753499984741,8.403095534958993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.79833984375,0.0,1421.6082763671875,1895.4371337890625,0.0,2923.69140625,0.8825240135192871,1.0,0.0,3.0,1.0,0.0
12137340,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9990000128746032,0.5902511477470398,0.4659002423286438,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9381551742553712,0.4232859313488006,0.4007474482059479,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.8324360251426697,0.2979036569595337,0.2093152999877929,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7978608012199402,0.260939747095108,0.2485639303922653,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7385706305503845,0.2059314399957656,0.9340430498123168,285.4756164550781,284.95001220703125,299.5635070800781,288.83563232421875,298.0599975585937,297.2831726074219,285.4783630371094,1.0,0.5069631934165955,0.4649415910243988,0.4649415910243988,1.0,1.0,-2.71154522895813,0.9246368408203124,1.7869082689285278,0.3137804269790649,0.8894245624542236,0.8894245624542236,0.0,112.37235260009766,124.0,34924.33203125,0.0,1653.5396728515625,1.0,281.8407592773437,284.1746826171875,291.8051452636719,293.9965515136719,293.1499938964844,293.1499938964844,282.1499938964844,35405.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397807478904724,1.0,0.0,0.0,3.5701212882995605,3.5701444149017334,8.504704283041065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.666015625,0.0,1441.7532958984375,1895.4371337890625,0.0,2839.6669921875,0.8870373368263245,1.0,0.0,3.0,1.0,0.0
12137400,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9990000128746032,0.5902511477470398,0.4659002423286438,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9381551742553712,0.4232859313488006,0.4007474482059479,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.8324360251426697,0.2979036569595337,0.2093152999877929,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7978608012199402,0.260939747095108,0.2485639303922653,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7385706305503845,0.2059314399957656,0.9340430498123168,285.4756164550781,284.95001220703125,299.5635070800781,288.83563232421875,298.0599975585937,297.2831726074219,285.4783630371094,1.0,0.5069631934165955,0.4649415910243988,0.4649415910243988,1.0,1.0,-2.71154522895813,0.9246368408203124,1.7869082689285278,0.3137804269790649,0.8894245624542236,0.8894245624542236,0.0,112.37235260009766,124.0,34924.33203125,0.0,1653.5396728515625,1.0,281.8407592773437,284.1746826171875,291.8051452636719,293.9965515136719,293.1499938964844,293.1499938964844,282.1499938964844,35405.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397807478904724,1.0,0.0,0.0,3.5701212882995605,3.5701444149017334,8.504704283041065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.666015625,0.0,1441.7532958984375,1895.4371337890625,0.0,2839.6669921875,0.8870373368263245,1.0,0.0,3.0,1.0,0.0
12137460,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5914478302001953,0.4696731567382812,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396109580993652,0.4284970760345459,0.4056285917758941,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327122926712036,0.30066579580307,0.2112353146076202,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985185384750366,0.263713389635086,0.251179426908493,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.7387323975563049,0.2077617049217224,0.9422702193260192,285.69390869140625,284.95001220703125,299.58367919921875,288.8833923339844,298.0785217285156,297.30078125,285.69647216796875,1.0,0.5116830468177795,0.4642123281955719,0.4642123281955719,1.0,1.0,-2.737279891967773,0.9334366917610168,1.8038432598114007,0.3168298602104187,0.901102602481842,0.901102602481842,0.0,114.33755493164062,127.0,34448.14453125,0.0,1700.3194580078125,1.0,282.1410217285156,284.4219970703125,291.8575744628906,294.0209045410156,293.1499938964844,293.1499938964844,282.45001220703125,35083.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316854238510132,1.0,0.0,0.0,3.603583574295044,3.603607177734375,8.664879374009615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.58642578125,0.0,1475.367431640625,1895.4371337890625,0.0,2764.140869140625,0.8942798376083374,1.0,0.0,3.0,1.0,0.0
12137520,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5914478302001953,0.4696731567382812,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396109580993652,0.4284970760345459,0.4056285917758941,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327122926712036,0.30066579580307,0.2112353146076202,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985185384750366,0.263713389635086,0.251179426908493,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.7387323975563049,0.2077617049217224,0.9422702193260192,285.69390869140625,284.95001220703125,299.58367919921875,288.8833923339844,298.0785217285156,297.30078125,285.69647216796875,1.0,0.5116830468177795,0.4642123281955719,0.4642123281955719,1.0,1.0,-2.737279891967773,0.9334366917610168,1.8038432598114007,0.3168298602104187,0.901102602481842,0.901102602481842,0.0,114.33755493164062,127.0,34448.14453125,0.0,1700.3194580078125,1.0,282.1410217285156,284.4219970703125,291.8575744628906,294.0209045410156,293.1499938964844,293.1499938964844,282.45001220703125,35083.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316854238510132,1.0,0.0,0.0,3.603583574295044,3.603607177734375,8.664879374009615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.58642578125,0.0,1475.367431640625,1895.4371337890625,0.0,2764.140869140625,0.8942798376083374,1.0,0.0,3.0,1.0,0.0
12137580,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9990000128746032,0.5926936268806458,0.4739281833171844,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.9408631324768066,0.4339535534381866,0.4107317626476288,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8328777551651001,0.3036204278469085,0.2132850587368011,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.799059271812439,0.2666603326797485,0.2539556622505188,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.738815426826477,0.2097387611865997,0.9511504173278807,285.9205322265625,284.95001220703125,299.603759765625,288.9309387207031,298.09698486328125,297.3182678222656,285.9222717285156,1.0,0.5167941451072693,0.463483065366745,0.463483065366745,1.0,1.0,-2.764995574951172,0.9429726004600524,1.822023034095764,0.3201780617237091,0.9158520102500916,0.9158520102500916,0.0,116.52734375,130.0,34050.1484375,0.0,1751.9364013671875,1.0,282.44146728515625,284.670166015625,291.9088134765625,294.0480651855469,293.1499938964844,293.1499938964844,282.1499938964844,34789.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242210745811462,1.0,0.0,0.0,3.6479721069335938,3.647995948791504,8.879659390004235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1298828125,0.0,1521.8587646484375,1895.4371337890625,0.0,2694.71826171875,0.9040083289146424,1.0,0.0,3.0,1.0,0.0
12137640,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9990000128746032,0.5926936268806458,0.4739281833171844,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.9408631324768066,0.4339535534381866,0.4107317626476288,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8328777551651001,0.3036204278469085,0.2132850587368011,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.799059271812439,0.2666603326797485,0.2539556622505188,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.738815426826477,0.2097387611865997,0.9511504173278807,285.9205322265625,284.95001220703125,299.603759765625,288.9309387207031,298.09698486328125,297.3182678222656,285.9222717285156,1.0,0.5167941451072693,0.463483065366745,0.463483065366745,1.0,1.0,-2.764995574951172,0.9429726004600524,1.822023034095764,0.3201780617237091,0.9158520102500916,0.9158520102500916,0.0,116.52734375,130.0,34050.1484375,0.0,1751.9364013671875,1.0,282.44146728515625,284.670166015625,291.9088134765625,294.0480651855469,293.1499938964844,293.1499938964844,282.1499938964844,34789.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242210745811462,1.0,0.0,0.0,3.6479721069335938,3.647995948791504,8.879659390004235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1298828125,0.0,1521.8587646484375,1895.4371337890625,0.0,2694.71826171875,0.9040083289146424,1.0,0.0,3.0,1.0,0.0
12137700,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9990000128746032,0.5923756957054138,0.4765395522117615,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.9410288333892822,0.436232179403305,0.413185566663742,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.832621157169342,0.3047182559967041,0.2142481803894043,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.798990786075592,0.2678520977497101,0.2552911639213562,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.738579511642456,0.2104990780353546,0.9554100036621094,285.7867736816406,284.95001220703125,299.6137390136719,288.9544982910156,298.10333251953125,297.3227844238281,285.7783203125,1.0,0.5194474458694458,0.4631184339523315,0.4631184339523315,1.0,1.0,-2.7789669036865234,0.9477688670158386,1.83119797706604,0.3218962550163269,0.9201512932777404,0.9201512932777404,0.0,117.77277374267578,130.0,34973.49609375,0.0,1778.979736328125,1.0,282.1983947753906,284.49365234375,292.0278625488281,294.31982421875,293.1499938964844,293.1499938964844,282.1499938964844,34827.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836553156375885,1.0,0.0,0.0,3.670153617858887,3.670177698135376,8.987973387775128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.7431640625,0.0,1546.8837890625,1895.4371337890625,0.0,2809.52880859375,0.9089505076408386,1.0,0.0,3.0,1.0,0.0
12137760,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9990000128746032,0.5908934473991394,0.4804265797138214,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.939754605293274,0.4379986822605133,0.4150813221931457,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8312557339668274,0.3053678274154663,0.2148595303297042,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7978014349937439,0.2686805427074432,0.2562583684921264,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.7373804450035095,0.2109279334545135,0.9581785798072816,285.7421569824219,284.95001220703125,299.6236572265625,288.9778747558594,298.1063537597656,297.3226013183594,285.7413024902344,1.0,0.5220496654510498,0.46263587474823,0.46263587474823,1.0,1.0,-2.791144132614136,0.9516153335571288,1.8395286798477173,0.3230774998664856,0.9249423146247864,0.9249423146247864,0.0,119.32260131835938,118.0,35234.18359375,0.0,1804.962158203125,1.0,282.15728759765625,284.4419250488281,292.0599975585937,294.3456115722656,293.1499938964844,293.1499938964844,281.8500061035156,34879.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456958532333374,1.0,0.0,0.0,3.690427303314209,3.690451622009277,9.087546004593604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.103515625,0.0,1570.13623046875,1895.4371337890625,0.0,2894.974609375,0.913558840751648,1.0,0.0,3.0,1.0,0.0
12137820,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.9990000128746032,0.5867727994918823,0.4775809347629547,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.94419264793396,0.4405867159366607,0.4177672564983368,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8333759307861328,0.3058205842971802,0.2153418064117431,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8005563616752625,0.2695887386798858,0.2573138177394867,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390840649604797,0.2110299170017242,0.9596009850502014,285.5406494140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1044921875,297.3118896484375,285.53857421875,1.0,0.521572470664978,0.4616708159446716,0.4616708159446716,1.0,1.0,-2.794539213180542,0.9509255290031432,1.843613743782044,0.3220123648643493,0.9311848282814026,0.9311848282814026,0.0,118.65646362304688,106.0,36260.5625,0.0,1807.0008544921875,1.0,281.8579406738281,284.18804931640625,292.1095886230469,294.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,35070.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668396472930908,1.0,0.0,0.0,3.725687980651856,3.725712537765503,9.262031426260364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.9755859375,0.0,1611.91650390625,1895.4371337890625,0.0,3093.163330078125,0.9215921759605408,1.0,0.0,3.0,1.0,0.0
12137880,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.9990000128746032,0.5867727994918823,0.4775809347629547,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.94419264793396,0.4405867159366607,0.4177672564983368,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8333759307861328,0.3058205842971802,0.2153418064117431,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8005563616752625,0.2695887386798858,0.2573138177394867,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390840649604797,0.2110299170017242,0.9596009850502014,285.5406494140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1044921875,297.3118896484375,285.53857421875,1.0,0.521572470664978,0.4616708159446716,0.4616708159446716,1.0,1.0,-2.794539213180542,0.9509255290031432,1.843613743782044,0.3220123648643493,0.9311848282814026,0.9311848282814026,0.0,118.65646362304688,106.0,36260.5625,0.0,1807.0008544921875,1.0,281.8579406738281,284.18804931640625,292.1095886230469,294.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,35070.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668396472930908,1.0,0.0,0.0,3.725687980651856,3.725712537765503,9.262031426260364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.9755859375,0.0,1611.91650390625,1895.4371337890625,0.0,3093.163330078125,0.9215921759605408,1.0,0.0,3.0,1.0,0.0
12137940,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.9990000128746032,0.5839359164237976,0.4675456285476684,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9530041813850404,0.4422237575054168,0.419367253780365,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.8387628197669983,0.3055780529975891,0.215203583240509,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8066452145576477,0.2698071599006653,0.257551908493042,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.7434757947921753,0.2105082869529724,0.957391917705536,285.3302001953125,284.95001220703125,299.6615295410156,289.0648498535156,298.09869384765625,297.2970886230469,285.3271789550781,1.0,0.5175629258155823,0.460782915353775,0.460782915353775,1.0,1.0,-2.781880140304565,0.9440538883209229,1.837826371192932,0.3181551992893219,0.9340932965278624,0.9340932965278624,0.0,115.39021301269533,106.0,37123.5859375,0.0,1772.1119384765625,1.0,281.5603332519531,283.9316101074219,292.131591796875,294.5745849609375,293.1499938964844,293.1499938964844,281.54998779296875,35299.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814128637313843,1.0,0.0,0.0,3.75011134147644,3.750136137008667,9.383862220602168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.953125,0.0,1642.0390625,1895.4371337890625,0.0,3229.81982421875,0.9272229671478271,1.0,0.0,3.0,1.0,0.0
12138000,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.5837932825088501,0.4663998186588287,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9539412260055542,0.4423606395721435,0.4194754958152771,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8393705487251282,0.3055510520935058,0.215171217918396,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.8073073029518127,0.269817054271698,0.2575463652610779,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7439741492271423,0.210452988743782,0.9570804834365844,285.3253173828125,284.95001220703125,299.6630859375,289.068359375,298.09820556640625,297.2958679199219,285.32281494140625,1.0,0.5170804262161255,0.4607057273387909,0.4607057273387909,1.0,1.0,-2.780214309692383,0.9432334303855896,1.8369808197021484,0.3177186250686645,0.9344311952590942,0.9344311952590942,0.0,115.01272583007812,124.0,37124.88671875,0.0,1767.7908935546875,1.0,281.55767822265625,283.9264221191406,292.1272277832031,294.5648498535156,293.1499938964844,293.1499938964844,281.25,35311.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816342353820801,1.0,0.0,0.0,3.751968383789064,3.751993417739868,9.393158393322664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.83056640625,0.0,1644.306884765625,1895.4371337890625,0.0,3231.894287109375,0.9276511073112488,1.0,0.0,3.0,1.0,0.0
12138060,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9990000128746032,0.5798977613449097,0.4746229648590088,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9490848779678344,0.4437828660011291,0.4209583103656769,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8344296813011169,0.3049802184104919,0.2148770093917846,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8025839328765869,0.2697385847568512,0.2576150298118591,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7391407489776611,0.2095877230167389,0.953892707824707,285.1312561035156,284.95001220703125,299.6825866699219,289.1111755371094,298.0924987792969,297.27789306640625,285.1303405761719,1.0,0.5205085277557373,0.4602940082550049,0.4602940082550049,1.0,1.0,-2.78773832321167,0.9453542232513428,1.8423839807510376,0.3177210092544555,0.9352055191993712,0.9352055191993712,0.0,117.56063079833984,127.0,38311.03515625,0.0,1791.3812255859375,1.0,281.2575378417969,283.6893310546875,292.153564453125,294.65350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35558.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926536440849304,1.0,0.0,0.0,3.768967390060425,3.768992424011232,9.478465585743834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.412109375,0.0,1666.184326171875,1895.4371337890625,0.0,3335.01513671875,0.9316332936286926,1.0,0.0,3.0,1.0,0.0
12138120,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9990000128746032,0.5798977613449097,0.4746229648590088,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9490848779678344,0.4437828660011291,0.4209583103656769,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8344296813011169,0.3049802184104919,0.2148770093917846,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8025839328765869,0.2697385847568512,0.2576150298118591,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7391407489776611,0.2095877230167389,0.953892707824707,285.1312561035156,284.95001220703125,299.6825866699219,289.1111755371094,298.0924987792969,297.27789306640625,285.1303405761719,1.0,0.5205085277557373,0.4602940082550049,0.4602940082550049,1.0,1.0,-2.78773832321167,0.9453542232513428,1.8423839807510376,0.3177210092544555,0.9352055191993712,0.9352055191993712,0.0,117.56063079833984,127.0,38311.03515625,0.0,1791.3812255859375,1.0,281.2575378417969,283.6893310546875,292.153564453125,294.65350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35558.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926536440849304,1.0,0.0,0.0,3.768967390060425,3.768992424011232,9.478465585743834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.412109375,0.0,1666.184326171875,1895.4371337890625,0.0,3335.01513671875,0.9316332936286926,1.0,0.0,3.0,1.0,0.0
12138180,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5721171498298645,0.4850211143493652,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9424726963043212,0.4449537098407745,0.4222372174263,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8283151984214783,0.3041922450065613,0.2144545167684555,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.796514093875885,0.2694268226623535,0.2574944496154785,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7331451177597046,0.2083880603313446,0.94949209690094,284.9450988769531,284.95001220703125,299.701904296875,289.1518859863281,298.0858459472656,297.2584228515625,284.9439697265625,1.0,0.5235047936439514,0.4598822891712188,0.4598822891712188,1.0,1.0,-2.795841693878174,0.9476828575134276,1.8481587171554563,0.3183919191360473,0.9335877895355223,0.9335877895355223,0.0,120.8226089477539,130.0,39491.875,0.0,1819.3582763671875,1.0,280.9574279785156,283.4588928222656,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035547971725464,1.0,0.0,0.0,3.777021884918213,3.7770471572875977,9.519021091364266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.001953125,0.0,1677.592529296875,1895.4371337890625,0.0,3436.697509765625,0.9336005449295044,1.0,0.0,3.0,1.0,0.0
12138240,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5721171498298645,0.4850211143493652,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9424726963043212,0.4449537098407745,0.4222372174263,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8283151984214783,0.3041922450065613,0.2144545167684555,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.796514093875885,0.2694268226623535,0.2574944496154785,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7331451177597046,0.2083880603313446,0.94949209690094,284.9450988769531,284.95001220703125,299.701904296875,289.1518859863281,298.0858459472656,297.2584228515625,284.9439697265625,1.0,0.5235047936439514,0.4598822891712188,0.4598822891712188,1.0,1.0,-2.795841693878174,0.9476828575134276,1.8481587171554563,0.3183919191360473,0.9335877895355223,0.9335877895355223,0.0,120.8226089477539,130.0,39491.875,0.0,1819.3582763671875,1.0,280.9574279785156,283.4588928222656,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035547971725464,1.0,0.0,0.0,3.777021884918213,3.7770471572875977,9.519021091364266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.001953125,0.0,1677.592529296875,1895.4371337890625,0.0,3436.697509765625,0.9336005449295044,1.0,0.0,3.0,1.0,0.0
12138300,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.9990000128746032,0.5675446391105652,0.490173876285553,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.9391810894012452,0.4454592764377594,0.4228285849094391,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8253134489059448,0.3037377297878265,0.2142145782709121,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7935127019882202,0.2692054510116577,0.2573836147785187,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7301235795021057,0.2076737880706787,0.9468070864677428,284.8036499023437,284.95001220703125,299.7115173339844,289.1713256835937,298.08258056640625,297.2489013671875,284.7950134277344,1.0,0.5249720811843872,0.459676444530487,0.459676444530487,1.0,1.0,-2.7990972995758057,0.9485359191894532,1.850561261177063,0.3185352385044098,0.9312475323677064,0.9312475323677064,0.0,122.43251037597656,130.0,40475.69921875,0.0,1832.0732421875,1.0,280.6981201171875,283.2761535644531,292.237548828125,294.9190368652344,293.1499938964844,293.1499938964844,280.6499938964844,35937.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114617109298706,1.0,0.0,0.0,3.777740001678467,3.777765274047852,9.522641448711512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0263671875,0.0,1679.501220703125,1895.4371337890625,0.0,3510.164306640625,0.9338193535804749,1.0,0.0,3.0,1.0,0.0
12138360,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9990000128746032,0.5625659227371216,0.495584100484848,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.935606837272644,0.4458746910095215,0.4232832491397857,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.8221161365509033,0.3032117187976837,0.213895708322525,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7903153300285339,0.2689168155193329,0.2571811378002167,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.726896345615387,0.2068643420934677,0.9436028003692628,284.75787353515625,284.95001220703125,299.7210693359375,289.1900939941406,298.0788269042969,297.2389221191406,284.75689697265625,1.0,0.5263875722885132,0.4593790769577026,0.4593790769577026,1.0,1.0,-2.801669120788574,0.9489381313323976,1.8527311086654663,0.318382978439331,0.9294643998146056,0.9294643998146056,0.0,124.1089096069336,133.0,40616.4453125,0.0,1844.07177734375,1.0,280.6568908691406,283.2299499511719,292.2308349609375,294.8724365234375,293.1499938964844,293.1499938964844,280.3500061035156,36051.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144789576530457,1.0,0.0,0.0,3.7758383750915527,3.7758636474609375,9.5130565114232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.04052734375,0.0,1678.123291015625,1895.4371337890625,0.0,3538.1220703125,0.933496356010437,1.0,0.0,3.0,1.0,0.0
12138420,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684814453125,0.9942008256912231,0.5522014498710632,0.4992742240428924,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.9249970316886902,0.4465329051017761,0.4241575002670288,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.8132215738296509,0.3020320534706116,0.2132534831762313,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.7814229130744934,0.26820769906044,0.2567542195320129,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7181415557861328,0.2050410509109497,0.936686098575592,284.5687255859375,284.95001220703125,299.74005126953125,289.22540283203125,298.07110595703125,297.2195739746094,284.566650390625,1.0,0.5286785960197449,0.4587843418121338,0.4587843418121338,1.0,1.0,-2.797201633453369,0.9459083676338196,1.8512933254241943,0.3165693879127502,0.9228252172470092,0.9228252172470092,0.0,128.67266845703125,136.0,41599.37109375,0.0,1859.1455078125,1.0,280.3571472167969,283.0008239746094,292.2637023925781,294.9721374511719,293.1499938964844,293.1499938964844,280.04998779296875,36310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249207377433776,1.0,0.0,0.0,3.765093564987183,3.765118837356568,9.45899159887631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.8720703125,0.0,1667.4210205078125,1895.4371337890625,0.0,3634.4990234375,0.9312490820884703,1.0,0.0,3.0,1.0,0.0
12138480,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684814453125,0.9942008256912231,0.5522014498710632,0.4992742240428924,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.9249970316886902,0.4465329051017761,0.4241575002670288,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.8132215738296509,0.3020320534706116,0.2132534831762313,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.7814229130744934,0.26820769906044,0.2567542195320129,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7181415557861328,0.2050410509109497,0.936686098575592,284.5687255859375,284.95001220703125,299.74005126953125,289.22540283203125,298.07110595703125,297.2195739746094,284.566650390625,1.0,0.5286785960197449,0.4587843418121338,0.4587843418121338,1.0,1.0,-2.797201633453369,0.9459083676338196,1.8512933254241943,0.3165693879127502,0.9228252172470092,0.9228252172470092,0.0,128.67266845703125,136.0,41599.37109375,0.0,1859.1455078125,1.0,280.3571472167969,283.0008239746094,292.2637023925781,294.9721374511719,293.1499938964844,293.1499938964844,280.04998779296875,36310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249207377433776,1.0,0.0,0.0,3.765093564987183,3.765118837356568,9.45899159887631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.8720703125,0.0,1667.4210205078125,1895.4371337890625,0.0,3634.4990234375,0.9312490820884703,1.0,0.0,3.0,1.0,0.0
12138540,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.9801086187362672,0.5443796515464783,0.4919511079788208,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9124041199684144,0.4468757510185241,0.4247874915599823,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.8022029995918274,0.300607293844223,0.2124768495559692,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.7710250616073608,0.2672668397426605,0.2561536431312561,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.366943359375,0.7073037028312683,0.2030230611562729,0.9288955330848694,284.365966796875,284.95001220703125,299.7588806152344,289.25750732421875,298.06304931640625,297.200927734375,284.3641662597656,1.0,0.5296279788017273,0.4581896364688873,0.4581896364688873,1.0,1.0,-2.778518915176392,0.937289834022522,1.84122896194458,0.3121953904628753,0.9133719801902772,0.9133719801902772,0.0,133.97250366210938,139.0,42447.62109375,0.0,1855.0650634765625,1.0,280.0574035644531,282.7714538574219,292.2901611328125,295.05487060546875,293.1499938964844,293.1499938964844,279.75,36603.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341834187507628,1.0,0.0,0.0,3.743556499481201,3.743581533432007,9.351086305287026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.455078125,0.0,1644.3997802734375,1895.4371337890625,0.0,3719.42626953125,0.9266083240509032,1.0,0.0,3.0,1.0,0.0
12138600,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.9801086187362672,0.5443796515464783,0.4919511079788208,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9124041199684144,0.4468757510185241,0.4247874915599823,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.8022029995918274,0.300607293844223,0.2124768495559692,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.7710250616073608,0.2672668397426605,0.2561536431312561,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.366943359375,0.7073037028312683,0.2030230611562729,0.9288955330848694,284.365966796875,284.95001220703125,299.7588806152344,289.25750732421875,298.06304931640625,297.200927734375,284.3641662597656,1.0,0.5296279788017273,0.4581896364688873,0.4581896364688873,1.0,1.0,-2.778518915176392,0.937289834022522,1.84122896194458,0.3121953904628753,0.9133719801902772,0.9133719801902772,0.0,133.97250366210938,139.0,42447.62109375,0.0,1855.0650634765625,1.0,280.0574035644531,282.7714538574219,292.2901611328125,295.05487060546875,293.1499938964844,293.1499938964844,279.75,36603.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341834187507628,1.0,0.0,0.0,3.743556499481201,3.743581533432007,9.351086305287026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.455078125,0.0,1644.3997802734375,1895.4371337890625,0.0,3719.42626953125,0.9266083240509032,1.0,0.0,3.0,1.0,0.0
12138660,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.9675158858299256,0.5375460982322693,0.4859384298324585,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16680908203125,0.9032194018363952,0.4470133185386657,0.425158143043518,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16717529296875,0.7931255102157593,0.2990362048149109,0.2115520536899566,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.7628495097160339,0.266184389591217,0.2553604245185852,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16778564453125,0.6979614496231079,0.2009907662868499,0.9207318425178528,284.1668701171875,284.95001220703125,299.7774963378906,289.28594970703125,298.0561218261719,297.1831970214844,284.16522216796875,1.0,0.5299769043922424,0.4579623937606811,0.4579623937606811,1.0,1.0,-2.7598626613616943,0.9294384121894836,1.830424308776856,0.3084893226623535,0.9012880921363832,0.9012880921363832,0.0,138.24710083007812,142.0,43293.2578125,0.0,1846.443359375,1.0,279.7577819824219,282.5491943359375,292.313720703125,295.1315002441406,293.1499938964844,293.1499938964844,279.45001220703125,36924.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423818588256836,1.0,0.0,0.0,3.710124969482422,3.710149765014648,9.184814189211464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.830078125,0.0,1608.1298828125,1895.4371337890625,0.0,3794.079833984375,0.9193315505981444,1.0,0.0,3.0,1.0,0.0
12138720,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.9675158858299256,0.5375460982322693,0.4859384298324585,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16680908203125,0.9032194018363952,0.4470133185386657,0.425158143043518,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16717529296875,0.7931255102157593,0.2990362048149109,0.2115520536899566,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.7628495097160339,0.266184389591217,0.2553604245185852,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16778564453125,0.6979614496231079,0.2009907662868499,0.9207318425178528,284.1668701171875,284.95001220703125,299.7774963378906,289.28594970703125,298.0561218261719,297.1831970214844,284.16522216796875,1.0,0.5299769043922424,0.4579623937606811,0.4579623937606811,1.0,1.0,-2.7598626613616943,0.9294384121894836,1.830424308776856,0.3084893226623535,0.9012880921363832,0.9012880921363832,0.0,138.24710083007812,142.0,43293.2578125,0.0,1846.443359375,1.0,279.7577819824219,282.5491943359375,292.313720703125,295.1315002441406,293.1499938964844,293.1499938964844,279.45001220703125,36924.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423818588256836,1.0,0.0,0.0,3.710124969482422,3.710149765014648,9.184814189211464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.830078125,0.0,1608.1298828125,1895.4371337890625,0.0,3794.079833984375,0.9193315505981444,1.0,0.0,3.0,1.0,0.0
12138780,296.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97247314453125,0.9554296731948853,0.5308717489242554,0.4801493287086487,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725646972656,0.8958233594894409,0.4470082223415375,0.4253630638122558,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.972900390625,0.785224437713623,0.2973740398883819,0.2105409950017929,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730529785156,0.7558726668357849,0.2650090754032135,0.2544495463371277,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.6897113919258118,0.1989597380161285,0.9124749898910522,283.97265625,284.95001220703125,299.7959289550781,289.3103942871094,298.0498352050781,297.16656494140625,283.97119140625,1.0,0.529978334903717,0.457735151052475,0.457735151052475,1.0,1.0,-2.740919589996338,0.921500563621521,1.819419026374817,0.304748922586441,0.886649489402771,0.886649489402771,0.0,141.98678588867188,145.0,44046.67578125,0.0,1834.93994140625,1.0,279.4580993652344,282.3338317871094,292.3345031738281,295.20135498046875,293.1499938964844,293.1499938964844,279.75,37280.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498168230056764,1.0,0.0,0.0,3.663460731506348,3.663485288619995,8.955222483564285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.2880859375,0.0,1557.8153076171875,1895.4371337890625,0.0,3861.311767578125,0.9091396331787108,1.0,0.0,3.0,1.0,0.0
