time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138840,296.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97247314453125,0.9554296731948853,0.5308717489242554,0.4801493287086487,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725646972656,0.8958233594894409,0.4470082223415375,0.4253630638122558,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.972900390625,0.785224437713623,0.2973740398883819,0.2105409950017929,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730529785156,0.7558726668357849,0.2650090754032135,0.2544495463371277,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.6897113919258118,0.1989597380161285,0.9124749898910522,283.97265625,284.95001220703125,299.7959289550781,289.3103942871094,298.0498352050781,297.16656494140625,283.97119140625,1.0,0.529978334903717,0.457735151052475,0.457735151052475,1.0,1.0,-2.740919589996338,0.921500563621521,1.819419026374817,0.304748922586441,0.886649489402771,0.886649489402771,0.0,141.98678588867188,145.0,44046.67578125,0.0,1834.93994140625,1.0,279.4580993652344,282.3338317871094,292.3345031738281,295.20135498046875,293.1499938964844,293.1499938964844,279.75,37280.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498168230056764,1.0,0.0,0.0,3.663460731506348,3.663485288619995,8.955222483564285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.2880859375,0.0,1557.8153076171875,1895.4371337890625,0.0,3861.311767578125,0.9091396331787108,1.0,0.0,3.0,1.0,0.0
12138900,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.9501156210899352,0.5284044742584229,0.4775629937648773,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.8929364085197449,0.4474723637104034,0.4255929887294769,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007995605469,0.7820185422897339,0.296926349401474,0.2101147025823593,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.7530729174613953,0.2647127211093902,0.2540666460990906,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.097412109375,0.6862571835517883,0.1981967538595199,0.9086960554122924,284.1025085449219,284.95001220703125,299.8050537109375,289.32098388671875,298.04986572265625,297.1629638671875,284.1118469238281,1.0,0.5299484729766846,0.4576215445995331,0.4576215445995331,1.0,1.0,-2.732567310333252,0.9179807305336,1.8145865201950075,0.3029951155185699,0.882224977016449,0.882224977016449,0.0,143.54689025878906,145.0,42929.72265625,0.0,1829.4892578125,1.0,279.7012023925781,282.5019226074219,292.2655944824219,294.9696044921875,293.1499938964844,293.1499938964844,279.75,37275.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940128743648529,1.0,0.0,0.0,3.638949632644653,3.638973712921143,8.835789913064218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.365234375,0.0,1530.4215087890625,1895.4371337890625,0.0,3773.615478515625,0.9037322998046876,1.0,0.0,3.0,1.0,0.0
12138960,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595764160156,0.946674108505249,0.5266916155815125,0.475823700428009,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.159423828125,0.8916133046150208,0.4484566450119018,0.4263628423213959,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.780261218547821,0.2969224452972412,0.2100167870521545,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587219238281,0.75155109167099,0.2647780179977417,0.2540290653705597,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581420898437,0.684127926826477,0.1977712512016296,0.9063396453857422,284.1593322753906,284.95001220703125,299.81414794921875,289.3304443359375,298.0538330078125,297.1645812988281,284.1615905761719,1.0,0.5301089882850647,0.4576577246189117,0.4576577246189117,1.0,1.0,-2.728400707244873,0.9164025187492372,1.8119981288909912,0.3022380769252777,0.8775628209114075,0.8775628209114075,0.0,144.56077575683594,148.0,42697.90625,0.0,1827.8753662109373,1.0,279.742431640625,282.5601806640625,292.2681579589844,294.98223876953125,293.1499938964844,293.1499938964844,280.04998779296875,37241.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331488609313964,1.0,0.0,0.0,3.616198062896729,3.616221904754639,8.725647830942762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.66796875,0.0,1505.0928955078125,1895.4371337890625,0.0,3709.969482421875,0.898607611656189,1.0,0.0,3.0,1.0,0.0
12139020,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.942255437374115,0.5243602991104126,0.473496526479721,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.8910923600196838,0.4513295888900757,0.4288441836833954,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739624023437,0.7787880301475525,0.2977113425731659,0.2104285210371017,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.75033038854599,0.2656046152114868,0.2546507120132446,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.6819236278533936,0.1976293176412582,0.9049256443977356,284.3744506835937,284.95001220703125,299.8321838378906,289.34576416015625,298.067626953125,297.17596435546875,284.37725830078125,1.0,0.5310586094856262,0.4577300548553467,0.4577300548553467,1.0,1.0,-2.728119373321533,0.9164555668830872,1.8116637468338013,0.3021918535232544,0.8716028928756714,0.8716028928756714,0.0,145.99404907226562,151.0,41492.05859375,0.0,1834.1192626953125,1.0,280.0411376953125,282.8092956542969,292.2730712890625,294.892333984375,293.1499938964844,293.1499938964844,280.3500061035156,37051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152504801750184,1.0,0.0,0.0,3.576050043106079,3.576073408126831,8.532974788977299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.779296875,0.0,1460.14794921875,1895.4371337890625,0.0,3545.263916015625,0.8895424008369446,1.0,0.0,3.0,1.0,0.0
12139080,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.942255437374115,0.5243602991104126,0.473496526479721,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.8910923600196838,0.4513295888900757,0.4288441836833954,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739624023437,0.7787880301475525,0.2977113425731659,0.2104285210371017,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.75033038854599,0.2656046152114868,0.2546507120132446,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.6819236278533936,0.1976293176412582,0.9049256443977356,284.3744506835937,284.95001220703125,299.8321838378906,289.34576416015625,298.067626953125,297.17596435546875,284.37725830078125,1.0,0.5310586094856262,0.4577300548553467,0.4577300548553467,1.0,1.0,-2.728119373321533,0.9164555668830872,1.8116637468338013,0.3021918535232544,0.8716028928756714,0.8716028928756714,0.0,145.99404907226562,151.0,41492.05859375,0.0,1834.1192626953125,1.0,280.0411376953125,282.8092956542969,292.2730712890625,294.892333984375,293.1499938964844,293.1499938964844,280.3500061035156,37051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152504801750184,1.0,0.0,0.0,3.576050043106079,3.576073408126831,8.532974788977299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.779296875,0.0,1460.14794921875,1895.4371337890625,0.0,3545.263916015625,0.8895424008369446,1.0,0.0,3.0,1.0,0.0
12139140,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.9391660690307616,0.5228379368782043,0.472027063369751,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.891743004322052,0.4549366533756256,0.4321252107620239,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.7785133719444275,0.2991595268249511,0.2113687396049499,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7502085566520691,0.267045110464096,0.2559241056442261,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.6810910105705261,0.1981465071439743,0.9067906141281128,284.5934143066406,284.95001220703125,299.8500061035156,289.3558959960937,298.08544921875,297.1929626464844,284.5960388183594,1.0,0.5328509211540222,0.457802414894104,0.457802414894104,1.0,1.0,-2.735192060470581,0.9194056391716005,1.8157864809036253,0.3034380376338959,0.8685939311981201,0.8685939311981201,0.0,147.31773376464844,154.0,40466.66015625,0.0,1851.0845947265625,1.0,280.3409118652344,283.0639343261719,292.29595947265625,294.8472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36776.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004442095756531,1.0,0.0,0.0,3.5460760593414307,3.5460991859436035,8.390530297219811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.20703125,0.0,1426.23876953125,1895.4371337890625,0.0,3407.724609375,0.8826786279678345,1.0,0.0,3.0,1.0,0.0
12139200,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.9391660690307616,0.5228379368782043,0.472027063369751,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.891743004322052,0.4549366533756256,0.4321252107620239,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.7785133719444275,0.2991595268249511,0.2113687396049499,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7502085566520691,0.267045110464096,0.2559241056442261,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.6810910105705261,0.1981465071439743,0.9067906141281128,284.5934143066406,284.95001220703125,299.8500061035156,289.3558959960937,298.08544921875,297.1929626464844,284.5960388183594,1.0,0.5328509211540222,0.457802414894104,0.457802414894104,1.0,1.0,-2.735192060470581,0.9194056391716005,1.8157864809036253,0.3034380376338959,0.8685939311981201,0.8685939311981201,0.0,147.31773376464844,154.0,40466.66015625,0.0,1851.0845947265625,1.0,280.3409118652344,283.0639343261719,292.29595947265625,294.8472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36776.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004442095756531,1.0,0.0,0.0,3.5460760593414307,3.5460991859436035,8.390530297219811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.20703125,0.0,1426.23876953125,1895.4371337890625,0.0,3407.724609375,0.8826786279678345,1.0,0.0,3.0,1.0,0.0
12139260,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9309734106063844,0.5197959542274475,0.4697226881980896,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.887911856174469,0.4568190276622772,0.4343804121017456,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.7740042209625244,0.2988246977329254,0.2115046083927154,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7460870146751404,0.2666117548942566,0.2560451030731201,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.6758328080177307,0.1967350393533706,0.9030908346176147,284.7947082519531,284.95001220703125,299.86773681640625,289.3627319335937,298.0895080566406,297.19146728515625,284.79656982421875,1.0,0.5344887971878052,0.4574607908725738,0.4574607908725738,1.0,1.0,-2.731009721755981,0.9170680642127992,1.8139415979385376,0.3021310567855835,0.8681763410568237,0.8681763410568237,0.0,150.73216247558594,157.0,39401.79296875,0.0,1860.58056640625,1.0,280.640869140625,283.306640625,292.3145751953125,294.804931640625,293.1499938964844,293.1499938964844,280.95001220703125,36471.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883223533630371,1.0,0.0,0.0,3.5276832580566406,3.5277061462402344,8.303716185764642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.46728515625,0.0,1404.7054443359375,1895.4371337890625,0.0,3294.514892578125,0.8783618807792664,1.0,0.0,3.0,1.0,0.0
12139320,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9309734106063844,0.5197959542274475,0.4697226881980896,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.887911856174469,0.4568190276622772,0.4343804121017456,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.7740042209625244,0.2988246977329254,0.2115046083927154,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7460870146751404,0.2666117548942566,0.2560451030731201,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.6758328080177307,0.1967350393533706,0.9030908346176147,284.7947082519531,284.95001220703125,299.86773681640625,289.3627319335937,298.0895080566406,297.19146728515625,284.79656982421875,1.0,0.5344887971878052,0.4574607908725738,0.4574607908725738,1.0,1.0,-2.731009721755981,0.9170680642127992,1.8139415979385376,0.3021310567855835,0.8681763410568237,0.8681763410568237,0.0,150.73216247558594,157.0,39401.79296875,0.0,1860.58056640625,1.0,280.640869140625,283.306640625,292.3145751953125,294.804931640625,293.1499938964844,293.1499938964844,280.95001220703125,36471.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883223533630371,1.0,0.0,0.0,3.5276832580566406,3.5277061462402344,8.303716185764642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.46728515625,0.0,1404.7054443359375,1895.4371337890625,0.0,3294.514892578125,0.8783618807792664,1.0,0.0,3.0,1.0,0.0
12139380,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9250261783599854,0.5180407762527466,0.4680258929729461,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8859191536903381,0.45986208319664,0.4371113181114197,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7712556719779968,0.2996599674224853,0.2119898945093155,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7435364723205566,0.2672814428806305,0.2565539181232452,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6722345352172852,0.1964055448770523,0.9010185599327089,284.9916076660156,284.95001220703125,299.885498046875,289.36834716796875,298.10125732421875,297.201171875,284.9937438964844,1.0,0.536206066608429,0.4571191966533661,0.4571191966533661,1.0,1.0,-2.730947971343994,0.91635400056839,1.81459391117096,0.3012273013591766,0.8703174591064453,0.8703174591064453,0.0,153.37185668945312,160.0,38402.76953125,0.0,1872.78515625,1.0,280.94073486328125,283.5435791015625,292.3235778808594,294.7525329589844,293.1499938964844,293.1499938964844,281.25,36153.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767057657241821,1.0,0.0,0.0,3.52111291885376,3.521135807037353,8.272813261100964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.390625,0.0,1395.5570068359375,1895.4371337890625,0.0,3185.701416015625,0.876664400100708,1.0,0.0,3.0,1.0,0.0
12139440,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9250261783599854,0.5180407762527466,0.4680258929729461,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8859191536903381,0.45986208319664,0.4371113181114197,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7712556719779968,0.2996599674224853,0.2119898945093155,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7435364723205566,0.2672814428806305,0.2565539181232452,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6722345352172852,0.1964055448770523,0.9010185599327089,284.9916076660156,284.95001220703125,299.885498046875,289.36834716796875,298.10125732421875,297.201171875,284.9937438964844,1.0,0.536206066608429,0.4571191966533661,0.4571191966533661,1.0,1.0,-2.730947971343994,0.91635400056839,1.81459391117096,0.3012273013591766,0.8703174591064453,0.8703174591064453,0.0,153.37185668945312,160.0,38402.76953125,0.0,1872.78515625,1.0,280.94073486328125,283.5435791015625,292.3235778808594,294.7525329589844,293.1499938964844,293.1499938964844,281.25,36153.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767057657241821,1.0,0.0,0.0,3.52111291885376,3.521135807037353,8.272813261100964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.390625,0.0,1395.5570068359375,1895.4371337890625,0.0,3185.701416015625,0.876664400100708,1.0,0.0,3.0,1.0,0.0
12139500,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9228075742721558,0.5174129605293274,0.4673857390880584,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8855690956115723,0.4616258442401886,0.4387086033821106,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7705272436141968,0.3003230392932892,0.2124133706092834,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7428709864616394,0.2678634822368622,0.2570559978485107,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.6711560487747192,0.1965017318725586,0.9012322425842284,285.1340026855469,284.95001220703125,299.8943786621094,289.3707275390625,298.10858154296875,297.2079772949219,285.1436767578125,1.0,0.5372366905212402,0.4569483995437622,0.4569483995437622,1.0,1.0,-2.733464241027832,0.9169988632202148,1.8164654970169067,0.3012207746505737,0.8729127049446106,0.8729127049446106,0.0,154.46804809570312,160.0,37559.62109375,0.0,1881.7691650390625,1.0,281.1949462890625,283.7234802246094,292.3022155761719,294.63262939453125,293.1499938964844,293.1499938964844,281.25,35976.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687099814414978,1.0,0.0,0.0,3.5222322940826416,3.522254943847656,8.278072982648155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.5380859375,0.0,1395.439453125,1895.4371337890625,0.0,3110.709228515625,0.8768184781074524,1.0,0.0,3.0,1.0,0.0
12139560,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.9211417436599731,0.5169697999954224,0.4670001566410064,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8856489062309265,0.4635476171970367,0.4405082166194916,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7702155709266663,0.301136314868927,0.2129721343517303,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7425861954689026,0.2685911059379577,0.2577275931835174,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.6705152988433838,0.1967492997646331,0.9022331237792968,285.1909484863281,284.95001220703125,299.9032897949219,289.3728332519531,298.116943359375,297.21612548828125,285.1929931640625,1.0,0.5384162068367004,0.4568177461624145,0.4568177461624145,1.0,1.0,-2.737842559814453,0.918454647064209,1.8193877935409544,0.3016038835048675,0.8751325607299805,0.8751325607299805,0.0,155.4332733154297,163.0,37512.80078125,0.0,1893.0364990234373,1.0,281.240966796875,283.779541015625,292.3304748535156,294.7041320800781,293.1499938964844,293.1499938964844,281.54998779296875,35825.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655470013618469,1.0,0.0,0.0,3.526823043823242,3.526845693588257,8.29966609217081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.5537109375,0.0,1399.13916015625,1895.4371337890625,0.0,3081.036865234375,0.8776887655258179,1.0,0.0,3.0,1.0,0.0
12139620,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9180508255958556,0.5163635611534119,0.4664258062839508,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.8859989643096924,0.4676382839679718,0.4443252682685852,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.7698401212692261,0.3030070066452026,0.2142584174871444,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.7422727942466736,0.2702919542789459,0.2593115568161011,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6696159839630127,0.1975113004446029,0.9055279493331908,285.3885192871094,284.95001220703125,299.92108154296875,289.3761291503906,298.1343994140625,297.2332458496094,285.3905944824219,1.0,0.5411244034767151,0.4565564393997192,0.4565564393997192,1.0,1.0,-2.749144554138184,0.9223751425743104,1.8267693519592283,0.3028159737586975,0.8825775384902954,0.8825775384902954,0.0,157.43467712402344,166.0,36694.98828125,0.0,1919.97265625,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.66070556640625,293.1499938964844,293.1499938964844,281.8500061035156,35506.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855119526386261,1.0,0.0,0.0,3.5445382595062256,3.5445613861083984,8.383254339605628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.2568359375,0.0,1415.3831787109375,1895.4371337890625,0.0,2983.242919921875,0.8813984990119934,1.0,0.0,3.0,1.0,0.0
12139680,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9180508255958556,0.5163635611534119,0.4664258062839508,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.8859989643096924,0.4676382839679718,0.4443252682685852,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.7698401212692261,0.3030070066452026,0.2142584174871444,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.7422727942466736,0.2702919542789459,0.2593115568161011,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6696159839630127,0.1975113004446029,0.9055279493331908,285.3885192871094,284.95001220703125,299.92108154296875,289.3761291503906,298.1343994140625,297.2332458496094,285.3905944824219,1.0,0.5411244034767151,0.4565564393997192,0.4565564393997192,1.0,1.0,-2.749144554138184,0.9223751425743104,1.8267693519592283,0.3028159737586975,0.8825775384902954,0.8825775384902954,0.0,157.43467712402344,166.0,36694.98828125,0.0,1919.97265625,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.66070556640625,293.1499938964844,293.1499938964844,281.8500061035156,35506.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855119526386261,1.0,0.0,0.0,3.5445382595062256,3.5445613861083984,8.383254339605628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.2568359375,0.0,1415.3831787109375,1895.4371337890625,0.0,2983.242919921875,0.8813984990119934,1.0,0.0,3.0,1.0,0.0
12139740,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.9152918457984924,0.5161399245262146,0.466196745634079,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.886558473110199,0.4720318019390106,0.4484390914440155,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7697376012802124,0.3051695227622986,0.2157579809427261,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.7422206401824951,0.2722655236721039,0.2611714899539947,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.669096827507019,0.1985579282045364,0.9102092385292052,285.5892028808594,284.95001220703125,299.9388732910156,289.3782958984375,298.152587890625,297.2511901855469,285.5912475585937,1.0,0.5442666411399841,0.4562951326370239,0.4562951326370239,1.0,1.0,-2.7634732723236084,0.9274817109107972,1.835991621017456,0.3045239150524139,0.892717719078064,0.892717719078064,0.0,159.54861450195312,169.0,35979.53515625,0.0,1952.41064453125,1.0,281.84088134765625,284.24517822265625,292.34429931640625,294.6226501464844,293.1499938964844,293.1499938964844,282.1499938964844,35199.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845458984375,1.0,0.0,0.0,3.573699474334717,3.5737226009368896,8.521760719304439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.53271484375,0.0,1444.064208984375,1895.4371337890625,0.0,2892.758544921875,0.8876811265945435,1.0,0.0,3.0,1.0,0.0
12139800,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.9152918457984924,0.5161399245262146,0.466196745634079,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.886558473110199,0.4720318019390106,0.4484390914440155,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7697376012802124,0.3051695227622986,0.2157579809427261,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.7422206401824951,0.2722655236721039,0.2611714899539947,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.669096827507019,0.1985579282045364,0.9102092385292052,285.5892028808594,284.95001220703125,299.9388732910156,289.3782958984375,298.152587890625,297.2511901855469,285.5912475585937,1.0,0.5442666411399841,0.4562951326370239,0.4562951326370239,1.0,1.0,-2.7634732723236084,0.9274817109107972,1.835991621017456,0.3045239150524139,0.892717719078064,0.892717719078064,0.0,159.54861450195312,169.0,35979.53515625,0.0,1952.41064453125,1.0,281.84088134765625,284.24517822265625,292.34429931640625,294.6226501464844,293.1499938964844,293.1499938964844,282.1499938964844,35199.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845458984375,1.0,0.0,0.0,3.573699474334717,3.5737226009368896,8.521760719304439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.53271484375,0.0,1444.064208984375,1895.4371337890625,0.0,2892.758544921875,0.8876811265945435,1.0,0.0,3.0,1.0,0.0
12139860,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.9128403067588806,0.5163022875785828,0.4663156270980835,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8872861862182617,0.4767104983329773,0.4528260231018066,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7698608636856079,0.307604044675827,0.2174506783485412,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.7423678040504456,0.2744739651679992,0.2632614076137543,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.6688591837882996,0.1998364478349685,0.9159826636314392,285.7917785644531,284.95001220703125,299.9566650390625,289.3793640136719,298.17059326171875,297.2696228027344,285.79364013671875,1.0,0.5477853417396545,0.4557139575481415,0.4557139575481415,1.0,1.0,-2.780369997024536,0.9329379200935364,1.847432017326355,0.3059888780117035,0.9055936336517334,0.9055936336517334,0.0,161.7742462158203,172.0,35400.4296875,0.0,1989.78173828125,1.0,282.1410827636719,284.4795837402344,292.3517150878906,294.5934143066406,293.1499938964844,293.1499938964844,281.8500061035156,34916.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370229601860046,1.0,0.0,0.0,3.613469123840332,3.613492488861084,8.712483463568788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.2666015625,0.0,1484.880615234375,1895.4371337890625,0.0,2813.913818359375,0.8963679671287537,1.0,0.0,3.0,1.0,0.0
12139920,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.9128403067588806,0.5163022875785828,0.4663156270980835,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8872861862182617,0.4767104983329773,0.4528260231018066,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7698608636856079,0.307604044675827,0.2174506783485412,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.7423678040504456,0.2744739651679992,0.2632614076137543,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.6688591837882996,0.1998364478349685,0.9159826636314392,285.7917785644531,284.95001220703125,299.9566650390625,289.3793640136719,298.17059326171875,297.2696228027344,285.79364013671875,1.0,0.5477853417396545,0.4557139575481415,0.4557139575481415,1.0,1.0,-2.780369997024536,0.9329379200935364,1.847432017326355,0.3059888780117035,0.9055936336517334,0.9055936336517334,0.0,161.7742462158203,172.0,35400.4296875,0.0,1989.78173828125,1.0,282.1410827636719,284.4795837402344,292.3517150878906,294.5934143066406,293.1499938964844,293.1499938964844,281.8500061035156,34916.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370229601860046,1.0,0.0,0.0,3.613469123840332,3.613492488861084,8.712483463568788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.2666015625,0.0,1484.880615234375,1895.4371337890625,0.0,2813.913818359375,0.8963679671287537,1.0,0.0,3.0,1.0,0.0
12139980,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9078620076179504,0.5142362713813782,0.4652629196643829,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.8859061598777771,0.4799193739891052,0.4564449191093445,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.7681584358215332,0.3089272081851959,0.2187393456697464,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7409350872039795,0.2757963240146637,0.2649358212947845,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.6670631766319275,0.200429230928421,0.920398771762848,285.6119384765625,284.95001220703125,299.97442626953125,289.3793640136719,298.1779479980469,297.2726135253906,285.6100769042969,1.0,0.5512719750404358,0.455132782459259,0.455132782459259,1.0,1.0,-2.792334794998169,0.9364075660705566,1.8559273481369016,0.3067272901535034,0.9129968285560608,0.9129968285560608,0.0,165.0283966064453,175.0,36461.97265625,0.0,2024.4696044921875,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348388671875,293.1499938964844,293.1499938964844,281.54998779296875,35012.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566820025444031,1.0,0.0,0.0,3.651127815246582,3.651151657104492,8.895028145161632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.5732421875,0.0,1527.0306396484375,1895.4371337890625,0.0,2997.890625,0.904833972454071,1.0,0.0,3.0,1.0,0.0
12140040,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9078620076179504,0.5142362713813782,0.4652629196643829,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.8859061598777771,0.4799193739891052,0.4564449191093445,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.7681584358215332,0.3089272081851959,0.2187393456697464,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7409350872039795,0.2757963240146637,0.2649358212947845,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.6670631766319275,0.200429230928421,0.920398771762848,285.6119384765625,284.95001220703125,299.97442626953125,289.3793640136719,298.1779479980469,297.2726135253906,285.6100769042969,1.0,0.5512719750404358,0.455132782459259,0.455132782459259,1.0,1.0,-2.792334794998169,0.9364075660705566,1.8559273481369016,0.3067272901535034,0.9129968285560608,0.9129968285560608,0.0,165.0283966064453,175.0,36461.97265625,0.0,2024.4696044921875,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348388671875,293.1499938964844,293.1499938964844,281.54998779296875,35012.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566820025444031,1.0,0.0,0.0,3.651127815246582,3.651151657104492,8.895028145161632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.5732421875,0.0,1527.0306396484375,1895.4371337890625,0.0,2997.890625,0.904833972454071,1.0,0.0,3.0,1.0,0.0
12140100,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.90409517288208,0.5124585628509521,0.4639853835105896,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8840189576148987,0.4809235632419586,0.4576636254787445,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7662283778190613,0.3091102838516235,0.2190411984920501,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.7392663955688477,0.2760371565818786,0.2653813064098358,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.6651524305343628,0.2003473192453384,0.92100590467453,285.4643249511719,284.95001220703125,299.9833068847656,289.3789367675781,298.1776123046875,297.2684936523437,285.454833984375,1.0,0.5527552962303162,0.454842209815979,0.454842209815979,1.0,1.0,-2.7938969135284424,0.9364076256752014,1.8574893474578853,0.306320309638977,0.9149985909461976,0.9149985909461976,0.0,167.1337127685547,175.0,37399.75,0.0,2037.0235595703125,1.0,281.6010437011719,284.05767822265625,292.4879150390625,294.9901733398437,293.1499938964844,293.1499938964844,281.54998779296875,35118.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695027232170105,1.0,0.0,0.0,3.66729474067688,3.667318820953369,8.973976264314842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.95263671875,0.0,1545.870361328125,1895.4371337890625,0.0,3118.145751953125,0.9084935784339904,1.0,0.0,3.0,1.0,0.0
12140160,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.899841845035553,0.51039057970047,0.4622959196567535,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8815600872039795,0.4816436171531677,0.4585230946540832,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.7637795209884644,0.3090635240077972,0.2191331833600998,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.737128734588623,0.2760583460330963,0.2655730843544006,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.6627224683761597,0.2000505477190017,0.9205141663551332,285.4074401855469,284.95001220703125,299.9921569824219,289.3782653808594,298.1754150390625,297.2617492675781,285.4054260253906,1.0,0.5540127158164978,0.4545323252677917,0.4545323252677917,1.0,1.0,-2.7926533222198486,0.935270369052887,1.8573830127716064,0.3053854405879974,0.9174371957778932,0.9174371957778932,0.0,169.44094848632812,178.0,37535.50390625,0.0,2045.9954833984373,1.0,281.5575866699219,283.9985046386719,292.4587707519531,294.9291687011719,293.1499938964844,293.1499938964844,281.25,35214.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764157295227051,1.0,0.0,0.0,3.681041240692138,3.681065559387207,9.041378916663234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.2392578125,0.0,1562.0548095703125,1895.4371337890625,0.0,3182.981689453125,0.9116695523262024,1.0,0.0,3.0,1.0,0.0
12140220,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8912434577941895,0.5058683156967163,0.4585648775100708,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8764392733573914,0.4826043248176574,0.4597656726837158,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7586853504180908,0.3086009621620178,0.2190374583005905,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7326059937477112,0.2757075428962707,0.2655566930770874,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.6575036644935608,0.1990512609481811,0.9175495505332948,285.2013244628906,284.95001220703125,300.0098571777344,289.3761291503906,298.1687927246094,297.24542236328125,285.1990661621094,1.0,0.555975079536438,0.453912615776062,0.453912615776062,1.0,1.0,-2.7859697341918945,0.9313520193099976,1.8546178340911863,0.3027493357658386,0.9191166162490844,0.9191166162490844,0.0,173.98631286621094,181.0,38543.83203125,0.0,2056.75927734375,1.0,281.258056640625,283.75054931640625,292.4379272460937,294.97491455078125,293.1499938964844,293.1499938964844,280.95001220703125,35458.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916265368461609,1.0,0.0,0.0,3.701906204223633,3.70193076133728,9.14416659725248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.64404296875,0.0,1587.58056640625,1895.4371337890625,0.0,3325.415283203125,0.916509211063385,1.0,0.0,3.0,1.0,0.0
12140280,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8912434577941895,0.5058683156967163,0.4585648775100708,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8764392733573914,0.4826043248176574,0.4597656726837158,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7586853504180908,0.3086009621620178,0.2190374583005905,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7326059937477112,0.2757075428962707,0.2655566930770874,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.6575036644935608,0.1990512609481811,0.9175495505332948,285.2013244628906,284.95001220703125,300.0098571777344,289.3761291503906,298.1687927246094,297.24542236328125,285.1990661621094,1.0,0.555975079536438,0.453912615776062,0.453912615776062,1.0,1.0,-2.7859697341918945,0.9313520193099976,1.8546178340911863,0.3027493357658386,0.9191166162490844,0.9191166162490844,0.0,173.98631286621094,181.0,38543.83203125,0.0,2056.75927734375,1.0,281.258056640625,283.75054931640625,292.4379272460937,294.97491455078125,293.1499938964844,293.1499938964844,280.95001220703125,35458.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916265368461609,1.0,0.0,0.0,3.701906204223633,3.70193076133728,9.14416659725248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.64404296875,0.0,1587.58056640625,1895.4371337890625,0.0,3325.415283203125,0.916509211063385,1.0,0.0,3.0,1.0,0.0
12140340,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.882818341255188,0.5009960532188416,0.4544737339019775,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8713756799697876,0.4830957651138305,0.4605155289173126,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7536486983299255,0.3078067004680633,0.2186740040779113,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.728022038936615,0.2749791741371155,0.2651377618312835,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521639823913574,0.1976634114980697,0.9126115441322328,284.9921264648437,284.95001220703125,300.0274658203125,289.3729858398437,298.16046142578125,297.2270202636719,284.9898376464844,1.0,0.5572912096977234,0.4532928764820099,0.4532928764820099,1.0,1.0,-2.7750823497772217,0.9257950186729432,1.849287390708924,0.2993621528148651,0.917977809906006,0.917977809906006,0.0,178.2995147705078,184.0,39467.6328125,0.0,2059.535888671875,1.0,280.9579467773437,283.50244140625,292.4190979003906,295.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,35727.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035256505012512,1.0,0.0,0.0,3.712803363800049,3.712827920913696,9.1980803063052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.6845703125,0.0,1602.09716796875,1895.4371337890625,0.0,3436.42578125,0.9191316962242126,1.0,0.0,3.0,1.0,0.0
12140400,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.882818341255188,0.5009960532188416,0.4544737339019775,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8713756799697876,0.4830957651138305,0.4605155289173126,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7536486983299255,0.3078067004680633,0.2186740040779113,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.728022038936615,0.2749791741371155,0.2651377618312835,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521639823913574,0.1976634114980697,0.9126115441322328,284.9921264648437,284.95001220703125,300.0274658203125,289.3729858398437,298.16046142578125,297.2270202636719,284.9898376464844,1.0,0.5572912096977234,0.4532928764820099,0.4532928764820099,1.0,1.0,-2.7750823497772217,0.9257950186729432,1.849287390708924,0.2993621528148651,0.917977809906006,0.917977809906006,0.0,178.2995147705078,184.0,39467.6328125,0.0,2059.535888671875,1.0,280.9579467773437,283.50244140625,292.4190979003906,295.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,35727.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035256505012512,1.0,0.0,0.0,3.712803363800049,3.712827920913696,9.1980803063052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.6845703125,0.0,1602.09716796875,1895.4371337890625,0.0,3436.42578125,0.9191316962242126,1.0,0.0,3.0,1.0,0.0
12140460,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747649788856506,0.4958923459053039,0.450147271156311,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8665589690208435,0.4832482933998108,0.4609147012233734,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7488597631454468,0.3068074285984039,0.2181440591812133,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7235257625579834,0.2739963829517364,0.2644469738006592,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.6469462513923645,0.196024015545845,0.9063779711723328,284.7825927734375,284.95001220703125,300.0450134277344,289.36883544921875,298.1524658203125,297.2080383300781,284.7803039550781,1.0,0.5581070780754089,0.4531328678131103,0.4531328678131103,1.0,1.0,-2.7614059448242188,0.9200987219810486,1.841307282447815,0.2964172065258026,0.9140403866767884,0.9140403866767884,0.0,182.3256072998047,187.0,40318.96484375,0.0,2056.39697265625,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.0505676269531,293.1499938964844,293.1499938964844,280.3500061035156,36013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135077595710754,1.0,0.0,0.0,3.713129997253418,3.7131545543670654,9.19969807000598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4013671875,0.0,1604.64501953125,1895.4371337890625,0.0,3529.1279296875,0.919394552707672,1.0,0.0,3.0,1.0,0.0
12140520,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747649788856506,0.4958923459053039,0.450147271156311,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8665589690208435,0.4832482933998108,0.4609147012233734,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7488597631454468,0.3068074285984039,0.2181440591812133,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7235257625579834,0.2739963829517364,0.2644469738006592,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.6469462513923645,0.196024015545845,0.9063779711723328,284.7825927734375,284.95001220703125,300.0450134277344,289.36883544921875,298.1524658203125,297.2080383300781,284.7803039550781,1.0,0.5581070780754089,0.4531328678131103,0.4531328678131103,1.0,1.0,-2.7614059448242188,0.9200987219810486,1.841307282447815,0.2964172065258026,0.9140403866767884,0.9140403866767884,0.0,182.3256072998047,187.0,40318.96484375,0.0,2056.39697265625,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.0505676269531,293.1499938964844,293.1499938964844,280.3500061035156,36013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135077595710754,1.0,0.0,0.0,3.713129997253418,3.7131545543670654,9.19969807000598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4013671875,0.0,1604.64501953125,1895.4371337890625,0.0,3529.1279296875,0.919394552707672,1.0,0.0,3.0,1.0,0.0
12140580,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8671010136604309,0.4906210601329803,0.4456518888473511,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8620020151138306,0.4831325113773346,0.4610408246517181,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7443404197692871,0.3056727647781372,0.2175041884183883,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191129326820374,0.2728302180767059,0.2635616064071655,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.6419181227684021,0.1942163556814193,0.8992741703987122,284.5741271972656,284.95001220703125,300.0625,289.3637084960937,298.1444396972656,297.1891784667969,284.57196044921875,1.0,0.5585489273071289,0.4529728889465332,0.4529728889465332,1.0,1.0,-2.745786190032959,0.9136767387390136,1.832109451293945,0.2931477725505829,0.9073312878608704,0.9073312878608704,0.0,186.0960998535156,190.0,41103.03515625,0.0,2048.92431640625,1.0,280.3576354980469,283.014404296875,292.3946533203125,295.0883483886719,293.1499938964844,293.1499938964844,280.04998779296875,36315.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223674535751344,1.0,0.0,0.0,3.70227313041687,3.7022976875305176,9.14597876544576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.35302734375,0.0,1594.498779296875,1895.4371337890625,0.0,3610.990478515625,0.9171628952026368,1.0,0.0,3.0,1.0,0.0
12140640,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8671010136604309,0.4906210601329803,0.4456518888473511,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8620020151138306,0.4831325113773346,0.4610408246517181,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7443404197692871,0.3056727647781372,0.2175041884183883,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191129326820374,0.2728302180767059,0.2635616064071655,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.6419181227684021,0.1942163556814193,0.8992741703987122,284.5741271972656,284.95001220703125,300.0625,289.3637084960937,298.1444396972656,297.1891784667969,284.57196044921875,1.0,0.5585489273071289,0.4529728889465332,0.4529728889465332,1.0,1.0,-2.745786190032959,0.9136767387390136,1.832109451293945,0.2931477725505829,0.9073312878608704,0.9073312878608704,0.0,186.0960998535156,190.0,41103.03515625,0.0,2048.92431640625,1.0,280.3576354980469,283.014404296875,292.3946533203125,295.0883483886719,293.1499938964844,293.1499938964844,280.04998779296875,36315.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223674535751344,1.0,0.0,0.0,3.70227313041687,3.7022976875305176,9.14597876544576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.35302734375,0.0,1594.498779296875,1895.4371337890625,0.0,3610.990478515625,0.9171628952026368,1.0,0.0,3.0,1.0,0.0
