time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140700,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.863501250743866,0.4879603385925293,0.4434206187725067,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241943359375,0.8598902225494385,0.4830073416233063,0.4610617160797119,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.7422428131103516,0.3050843477249145,0.2171787321567535,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.7169857621192932,0.2722058594226837,0.263086587190628,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43072509765625,0.6395331025123596,0.1932781338691711,0.8955674767494202,284.42498779296875,284.95001220703125,300.0711975097656,289.3607788085937,298.14068603515625,297.1802062988281,284.41485595703125,1.0,0.5586722493171692,0.4528928697109222,0.4528928697109222,1.0,1.0,-2.7377138137817383,0.910364270210266,1.827349543571472,0.2914574444293976,0.9023924469947816,0.9023924469947816,0.0,187.86038208007807,190.0,41947.78125,0.0,2044.213134765625,1.0,280.1000061035156,282.833740234375,292.41436767578125,295.2081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36487.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288477897644044,1.0,0.0,0.0,3.692586660385132,3.6926112174987793,9.098183681999216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.43310546875,0.0,1584.75390625,1895.4371337890625,0.0,3670.57568359375,0.9150756001472472,1.0,0.0,3.0,1.0,0.0
12140760,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.8598012328147888,0.4852246344089508,0.4410366117954254,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.8576748967170715,0.4827926456928253,0.4609458148479461,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.7400668263435364,0.3044454157352447,0.2167912125587463,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.7147322297096252,0.271524965763092,0.2625323235988617,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.6370833516120911,0.1922932714223861,0.8915799260139465,284.3673095703125,284.95001220703125,300.07989501953125,289.3576354980469,298.1368103027344,297.1708679199219,284.3653259277344,1.0,0.5587171316146851,0.4529100358486175,0.4529100358486175,1.0,1.0,-2.7287862300872803,0.906908392906189,1.8218778371810915,0.2898148894309997,0.8978856801986694,0.8978856801986694,0.0,189.660888671875,193.0,41910.94921875,0.0,2038.3157958984373,1.0,280.0574035644531,282.7827453613281,292.38653564453125,295.1292724609375,293.1499938964844,293.1499938964844,280.3500061035156,36639.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307268857955932,1.0,0.0,0.0,3.679432630538941,3.679456949234009,9.033477681441582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.6181640625,0.0,1570.984619140625,1895.4371337890625,0.0,3687.80224609375,0.9122703671455384,1.0,0.0,3.0,1.0,0.0
12140820,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8546836972236633,0.4820596277713775,0.4376663863658905,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551441431045532,0.4839434027671814,0.4616463482379913,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.7374155521392822,0.3044531047344208,0.2165797501802444,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.7117298245429993,0.2711486518383026,0.2619742751121521,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336116194725037,0.1911084502935409,0.8855751156806946,284.5394897460937,284.95001220703125,300.09716796875,289.3506164550781,298.13995361328125,297.16778564453125,284.5411376953125,1.0,0.5590075254440308,0.4529443681240082,0.4529443681240082,1.0,1.0,-2.717423915863037,0.9025787115097046,1.814845085144043,0.2874827980995178,0.8937829732894897,0.8937829732894897,0.0,192.2423553466797,196.0,40640.6875,0.0,2032.191162109375,1.0,280.3421630859375,282.9945678710937,292.2906494140625,294.8846740722656,293.1499938964844,293.1499938964844,280.6499938964844,36590.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143381714820862,1.0,0.0,0.0,3.6566197872161865,3.656643867492676,8.921808216655336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.80859375,0.0,1544.9703369140625,1895.4371337890625,0.0,3536.819091796875,0.9071722030639648,1.0,0.0,3.0,1.0,0.0
12140880,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8546836972236633,0.4820596277713775,0.4376663863658905,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551441431045532,0.4839434027671814,0.4616463482379913,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.7374155521392822,0.3044531047344208,0.2165797501802444,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.7117298245429993,0.2711486518383026,0.2619742751121521,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336116194725037,0.1911084502935409,0.8855751156806946,284.5394897460937,284.95001220703125,300.09716796875,289.3506164550781,298.13995361328125,297.16778564453125,284.5411376953125,1.0,0.5590075254440308,0.4529443681240082,0.4529443681240082,1.0,1.0,-2.717423915863037,0.9025787115097046,1.814845085144043,0.2874827980995178,0.8937829732894897,0.8937829732894897,0.0,192.2423553466797,196.0,40640.6875,0.0,2032.191162109375,1.0,280.3421630859375,282.9945678710937,292.2906494140625,294.8846740722656,293.1499938964844,293.1499938964844,280.6499938964844,36590.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143381714820862,1.0,0.0,0.0,3.6566197872161865,3.656643867492676,8.921808216655336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.80859375,0.0,1544.9703369140625,1895.4371337890625,0.0,3536.819091796875,0.9071722030639648,1.0,0.0,3.0,1.0,0.0
12140940,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522429466247559,0.4806388914585113,0.4361672401428222,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.854986846446991,0.4865436255931854,0.4638729691505432,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7369711399078369,0.3057202994823456,0.2173245549201965,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108810544013977,0.2718233466148376,0.2624593377113342,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321713924407959,0.190889835357666,0.883916974067688,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.153076171875,297.1786193847656,284.7419738769531,1.0,0.5600588321685791,0.4529787302017212,0.4529787302017212,1.0,1.0,-2.7177741527557373,0.9028301239013672,1.81494402885437,0.2871724665164947,0.8926055431365967,0.8926055431365967,0.0,193.7908935546875,199.0,39594.42578125,0.0,2039.9296875,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36409.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968960642814636,1.0,0.0,0.0,3.6406171321868896,3.640641212463379,8.843890100251883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.15478515625,0.0,1525.809814453125,1895.4371337890625,0.0,3374.634033203125,0.9034847021102904,1.0,0.0,3.0,1.0,0.0
12141000,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522429466247559,0.4806388914585113,0.4361672401428222,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.854986846446991,0.4865436255931854,0.4638729691505432,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7369711399078369,0.3057202994823456,0.2173245549201965,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108810544013977,0.2718233466148376,0.2624593377113342,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321713924407959,0.190889835357666,0.883916974067688,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.153076171875,297.1786193847656,284.7419738769531,1.0,0.5600588321685791,0.4529787302017212,0.4529787302017212,1.0,1.0,-2.7177741527557373,0.9028301239013672,1.81494402885437,0.2871724665164947,0.8926055431365967,0.8926055431365967,0.0,193.7908935546875,199.0,39594.42578125,0.0,2039.9296875,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36409.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968960642814636,1.0,0.0,0.0,3.6406171321868896,3.640641212463379,8.843890100251883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.15478515625,0.0,1525.809814453125,1895.4371337890625,0.0,3374.634033203125,0.9034847021102904,1.0,0.0,3.0,1.0,0.0
12141060,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506616950035095,0.4799830317497253,0.4354846477508545,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556334376335144,0.4898698627948761,0.4668971300125122,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7373645901679993,0.3076641857624054,0.2186106294393539,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7109091281890869,0.2731032967567444,0.2635892629623413,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316556334495544,0.191286101937294,0.8853102326393127,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1702575683594,297.1953125,284.9461669921875,1.0,0.5618806481361389,0.4529168307781219,0.4529168307781219,1.0,1.0,-2.725159883499145,0.905636191368103,1.819523811340332,0.287899374961853,0.8941773176193237,0.8941773176193237,0.0,195.2576599121093,202.0,38657.15234375,0.0,2058.55078125,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.7217712402344,293.1499938964844,293.1499938964844,281.25,36163.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828014135360718,1.0,0.0,0.0,3.633753538131714,3.633777379989624,8.810574172457564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.08203125,0.0,1516.3858642578125,1895.4371337890625,0.0,3242.828125,0.9017854928970336,1.0,0.0,3.0,1.0,0.0
12141120,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506616950035095,0.4799830317497253,0.4354846477508545,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556334376335144,0.4898698627948761,0.4668971300125122,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7373645901679993,0.3076641857624054,0.2186106294393539,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7109091281890869,0.2731032967567444,0.2635892629623413,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316556334495544,0.191286101937294,0.8853102326393127,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1702575683594,297.1953125,284.9461669921875,1.0,0.5618806481361389,0.4529168307781219,0.4529168307781219,1.0,1.0,-2.725159883499145,0.905636191368103,1.819523811340332,0.287899374961853,0.8941773176193237,0.8941773176193237,0.0,195.2576599121093,202.0,38657.15234375,0.0,2058.55078125,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.7217712402344,293.1499938964844,293.1499938964844,281.25,36163.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828014135360718,1.0,0.0,0.0,3.633753538131714,3.633777379989624,8.810574172457564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.08203125,0.0,1516.3858642578125,1895.4371337890625,0.0,3242.828125,0.9017854928970336,1.0,0.0,3.0,1.0,0.0
12141180,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.849322497844696,0.4797912538051605,0.4352638721466064,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8564836978912354,0.493623673915863,0.4703768193721771,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.738042950630188,0.3100240230560303,0.2202224433422088,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7112472653388977,0.2747586369514465,0.2651188671588897,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.631540060043335,0.1920739859342575,0.8886811137199402,285.1477355957031,284.95001220703125,300.14825439453125,289.3241577148437,298.1891784667969,297.2143249511719,285.14990234375,1.0,0.5643435120582581,0.4528549313545227,0.4528549313545227,1.0,1.0,-2.736898422241211,0.9101349711418152,1.826763391494751,0.2893811762332916,0.8984683156013489,0.8984683156013489,0.0,196.9535675048828,190.0,37791.609375,0.0,2085.359130859375,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.672119140625,293.1499938964844,293.1499938964844,281.54998779296875,35886.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713924288749695,1.0,0.0,0.0,3.6372342109680176,3.637258052825928,8.827461783766921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.10009765625,0.0,1518.16357421875,1895.4371337890625,0.0,3135.871826171875,0.9023706316947936,1.0,0.0,3.0,1.0,0.0
12141240,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.849322497844696,0.4797912538051605,0.4352638721466064,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8564836978912354,0.493623673915863,0.4703768193721771,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.738042950630188,0.3100240230560303,0.2202224433422088,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7112472653388977,0.2747586369514465,0.2651188671588897,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.631540060043335,0.1920739859342575,0.8886811137199402,285.1477355957031,284.95001220703125,300.14825439453125,289.3241577148437,298.1891784667969,297.2143249511719,285.14990234375,1.0,0.5643435120582581,0.4528549313545227,0.4528549313545227,1.0,1.0,-2.736898422241211,0.9101349711418152,1.826763391494751,0.2893811762332916,0.8984683156013489,0.8984683156013489,0.0,196.9535675048828,190.0,37791.609375,0.0,2085.359130859375,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.672119140625,293.1499938964844,293.1499938964844,281.54998779296875,35886.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713924288749695,1.0,0.0,0.0,3.6372342109680176,3.637258052825928,8.827461783766921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.10009765625,0.0,1518.16357421875,1895.4371337890625,0.0,3135.871826171875,0.9023706316947936,1.0,0.0,3.0,1.0,0.0
12141300,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8507824540138245,0.4798091351985931,0.435132771730423,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.8590960502624512,0.4955995976924896,0.4720995128154754,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.7401754856109619,0.3113073408603668,0.2210240513086319,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7132683396339417,0.2756770253181457,0.2658722996711731,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6330326199531555,0.1925636976957321,0.8903678059577942,285.2939147949219,284.95001220703125,300.1566467285156,289.3190002441406,298.19873046875,297.22393798828125,285.3034973144531,1.0,0.5638663172721863,0.4528239667415619,0.4528239667415619,1.0,1.0,-2.7427077293396,0.9123562574386596,1.8303515911102293,0.2901509404182434,0.9021700024604796,0.9021700024604796,0.0,195.49459838867188,190.0,36966.51953125,0.0,2087.95068359375,1.0,281.4981994628906,283.9046630859375,292.2540283203125,294.5489196777344,293.1499938964844,293.1499938964844,281.54998779296875,35730.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638596534729004,1.0,0.0,0.0,3.6427814960479736,3.642805337905884,8.854407838043699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.6865234375,0.0,1523.1417236328125,1895.4371337890625,0.0,3065.208251953125,0.9035382270812988,1.0,0.0,3.0,1.0,0.0
12141360,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8537222146987915,0.4799651801586151,0.4351533353328705,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8632095456123352,0.4976862072944641,0.4739249646663666,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.7435469031333923,0.3126981854438782,0.22188700735569,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.716458261013031,0.2766864001750946,0.2666824758052826,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.6355741620063782,0.1931417435407638,0.8922609686851501,285.3490905761719,284.95001220703125,300.1650085449219,289.3136291503906,298.2083435058594,297.2342834472656,285.3509521484375,1.0,0.5628163814544678,0.4525868892669678,0.4525868892669678,1.0,1.0,-2.749211072921753,0.9144420027732848,1.8347691297531128,0.2906094491481781,0.9054266214370728,0.9054266214370728,0.0,192.64425659179688,178.0,36949.59765625,0.0,2085.153564453125,1.0,281.54205322265625,283.9576416015625,292.2771911621094,294.6185607910156,293.1499938964844,293.1499938964844,281.25,35602.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614136576652527,1.0,0.0,0.0,3.651301145553589,3.651325225830078,8.895873406800092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.865234375,0.0,1531.6417236328125,1895.4371337890625,0.0,3042.263916015625,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12141420,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8602731823921204,0.47818124294281,0.4338960349559784,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8724563717842102,0.5003207325935364,0.476593017578125,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7510729432106018,0.3143612146377563,0.2230951339006424,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7233421206474304,0.2778151333332062,0.2677498161792755,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.6413529515266418,0.1936444491147995,0.8942070007324219,285.1787414550781,284.95001220703125,300.1815795898437,289.3022766113281,298.2164306640625,297.2392272949219,285.1770935058594,1.0,0.5591093301773071,0.4521127641201019,0.4521127641201019,1.0,1.0,-2.7559916973114014,0.9161014556884766,1.8398902416229248,0.2905873954296112,0.9071204662322998,0.9071204662322998,0.0,185.5421142578125,166.0,38049.859375,0.0,2062.798095703125,1.0,281.2579345703125,283.7431030273437,292.3670959472656,294.8472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35675.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791816234588623,1.0,0.0,0.0,3.664177179336548,3.664201259613037,8.958725175034488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.1162109375,0.0,1546.56103515625,1895.4371337890625,0.0,3208.910400390625,0.908220112323761,1.0,0.0,3.0,1.0,0.0
12141480,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8602731823921204,0.47818124294281,0.4338960349559784,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8724563717842102,0.5003207325935364,0.476593017578125,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7510729432106018,0.3143612146377563,0.2230951339006424,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7233421206474304,0.2778151333332062,0.2677498161792755,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.6413529515266418,0.1936444491147995,0.8942070007324219,285.1787414550781,284.95001220703125,300.1815795898437,289.3022766113281,298.2164306640625,297.2392272949219,285.1770935058594,1.0,0.5591093301773071,0.4521127641201019,0.4521127641201019,1.0,1.0,-2.7559916973114014,0.9161014556884766,1.8398902416229248,0.2905873954296112,0.9071204662322998,0.9071204662322998,0.0,185.5421142578125,166.0,38049.859375,0.0,2062.798095703125,1.0,281.2579345703125,283.7431030273437,292.3670959472656,294.8472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35675.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791816234588623,1.0,0.0,0.0,3.664177179336548,3.664201259613037,8.958725175034488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.1162109375,0.0,1546.56103515625,1895.4371337890625,0.0,3208.910400390625,0.908220112323761,1.0,0.0,3.0,1.0,0.0
12141540,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8667884469032288,0.4748032093048095,0.4308533370494842,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8819935321807861,0.5015204548835754,0.4776825904846191,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587323188781738,0.3149460554122925,0.2234254628419876,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7300614714622498,0.2779731452465057,0.2677849233150482,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.647081732749939,0.1933063566684723,0.8920703530311584,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2146911621094,297.23052978515625,284.9771423339844,1.0,0.5534690022468567,0.4516386091709137,0.4516386091709137,1.0,1.0,-2.7515242099761963,0.913366675376892,1.8381574153900144,0.2886476218700409,0.9058889746665956,0.9058889746665956,0.0,177.4995880126953,154.0,39029.33984375,0.0,2017.8568115234373,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,35861.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976005911827087,1.0,0.0,0.0,3.670037031173706,3.6700613498687744,8.987402679849765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0048828125,0.0,1554.5340576171875,1895.4371337890625,0.0,3381.2080078125,0.9096493124961852,1.0,0.0,3.0,1.0,0.0
12141600,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8667884469032288,0.4748032093048095,0.4308533370494842,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8819935321807861,0.5015204548835754,0.4776825904846191,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587323188781738,0.3149460554122925,0.2234254628419876,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7300614714622498,0.2779731452465057,0.2677849233150482,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.647081732749939,0.1933063566684723,0.8920703530311584,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2146911621094,297.23052978515625,284.9771423339844,1.0,0.5534690022468567,0.4516386091709137,0.4516386091709137,1.0,1.0,-2.7515242099761963,0.913366675376892,1.8381574153900144,0.2886476218700409,0.9058889746665956,0.9058889746665956,0.0,177.4995880126953,154.0,39029.33984375,0.0,2017.8568115234373,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,35861.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976005911827087,1.0,0.0,0.0,3.670037031173706,3.6700613498687744,8.987402679849765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0048828125,0.0,1554.5340576171875,1895.4371337890625,0.0,3381.2080078125,0.9096493124961852,1.0,0.0,3.0,1.0,0.0
12141660,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8743846416473389,0.4708124101161957,0.42708221077919,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927122354507446,0.5019984245300293,0.4779339134693146,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7673664689064026,0.3150056302547455,0.2232907712459564,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374328970909119,0.2775812149047851,0.2671877443790436,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533752679824829,0.1924382895231247,0.8870906829833984,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.2091979980469,297.21649169921875,284.7718505859375,1.0,0.5463809370994568,0.451306402683258,0.451306402683258,1.0,1.0,-2.7404346466064453,0.9083423614501952,1.83209240436554,0.2858683466911316,0.9018765091896056,0.9018765091896056,0.0,168.4744110107422,142.0,39893.3828125,0.0,1958.0244140625,1.0,280.65826416015625,283.2621154785156,292.332763671875,294.95623779296875,293.1499938964844,293.1499938964844,280.3500061035156,36105.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115481972694396,1.0,0.0,0.0,3.666879177093506,3.666903257369995,8.971942975222191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9130859375,0.0,1552.8250732421875,1895.4371337890625,0.0,3510.966064453125,0.9091041088104248,1.0,0.0,3.0,1.0,0.0
12141720,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8743846416473389,0.4708124101161957,0.42708221077919,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927122354507446,0.5019984245300293,0.4779339134693146,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7673664689064026,0.3150056302547455,0.2232907712459564,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374328970909119,0.2775812149047851,0.2671877443790436,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533752679824829,0.1924382895231247,0.8870906829833984,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.2091979980469,297.21649169921875,284.7718505859375,1.0,0.5463809370994568,0.451306402683258,0.451306402683258,1.0,1.0,-2.7404346466064453,0.9083423614501952,1.83209240436554,0.2858683466911316,0.9018765091896056,0.9018765091896056,0.0,168.4744110107422,142.0,39893.3828125,0.0,1958.0244140625,1.0,280.65826416015625,283.2621154785156,292.332763671875,294.95623779296875,293.1499938964844,293.1499938964844,280.3500061035156,36105.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115481972694396,1.0,0.0,0.0,3.666879177093506,3.666903257369995,8.971942975222191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9130859375,0.0,1552.8250732421875,1895.4371337890625,0.0,3510.966064453125,0.9091041088104248,1.0,0.0,3.0,1.0,0.0
12141780,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8835749626159668,0.4665286839008331,0.4229726493358612,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9051055312156676,0.5020915865898132,0.4777329564094543,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7774725556373596,0.3148146569728851,0.222922533750534,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459820508956909,0.2768650650978088,0.2662141919136047,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606970429420471,0.1912554055452346,0.8803613185882568,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.2022705078125,297.2007751464844,284.5653381347656,1.0,0.5382481813430786,0.4509741961956024,0.4509741961956024,1.0,1.0,-2.725557565689087,0.9018526077270508,1.823704957962036,0.2824616730213165,0.8951005935668945,0.8951005935668945,0.0,158.6340789794922,130.0,40669.41015625,0.0,1889.0135498046875,1.0,280.3580322265625,283.02215576171875,292.30340576171875,294.9747314453125,293.1499938964844,293.1499938964844,280.6499938964844,36390.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922100841999054,1.0,0.0,0.0,3.65317964553833,3.6532039642333984,8.905029744710191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1650390625,0.0,1539.6363525390625,1895.4371337890625,0.0,3608.533447265625,0.90623140335083,1.0,0.0,3.0,1.0,0.0
12141840,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8835749626159668,0.4665286839008331,0.4229726493358612,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9051055312156676,0.5020915865898132,0.4777329564094543,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7774725556373596,0.3148146569728851,0.222922533750534,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459820508956909,0.2768650650978088,0.2662141919136047,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606970429420471,0.1912554055452346,0.8803613185882568,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.2022705078125,297.2007751464844,284.5653381347656,1.0,0.5382481813430786,0.4509741961956024,0.4509741961956024,1.0,1.0,-2.725557565689087,0.9018526077270508,1.823704957962036,0.2824616730213165,0.8951005935668945,0.8951005935668945,0.0,158.6340789794922,130.0,40669.41015625,0.0,1889.0135498046875,1.0,280.3580322265625,283.02215576171875,292.30340576171875,294.9747314453125,293.1499938964844,293.1499938964844,280.6499938964844,36390.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922100841999054,1.0,0.0,0.0,3.65317964553833,3.6532039642333984,8.905029744710191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1650390625,0.0,1539.6363525390625,1895.4371337890625,0.0,3608.533447265625,0.90623140335083,1.0,0.0,3.0,1.0,0.0
12141900,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.8893726468086243,0.4650826752185821,0.4211015701293945,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.9129354953765868,0.5026066303253174,0.4777217209339142,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7835895419120789,0.3150919377803802,0.222797229886055,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.7511810660362244,0.2767544984817505,0.2657417356967926,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.665192723274231,0.1908302307128906,0.8769300580024719,284.6882629394531,284.95001220703125,300.2381896972656,289.25640869140625,298.2019958496094,297.1976928710937,284.6966857910156,1.0,0.5339371562004089,0.4508081078529358,0.4508081078529358,1.0,1.0,-2.7184481620788574,0.8987438678741455,1.819704294204712,0.2807462811470032,0.8944911360740662,0.8944911360740662,0.0,153.29483032226562,130.0,39691.92578125,0.0,1853.3387451171875,1.0,280.60113525390625,283.18560791015625,292.2098693847656,294.7244567871094,293.1499938964844,293.1499938964844,280.6499938964844,36364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129347205162048,1.0,0.0,0.0,3.645870923995972,3.645895004272461,8.869433258951176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.0771484375,0.0,1531.3016357421875,1895.4371337890625,0.0,3523.81884765625,0.9046418070793152,1.0,0.0,3.0,1.0,0.0
12141960,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.8972527384757996,0.46431365609169,0.4199643731117248,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9233583211898804,0.5036625266075134,0.4782781302928924,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.7914994359016418,0.3158099353313446,0.2230003327131271,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.7579992413520813,0.2769926488399505,0.2655985653400421,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.6712168455123901,0.1906910538673401,0.8746592998504639,284.7348937988281,284.95001220703125,300.2460632324219,289.2491455078125,298.20611572265625,297.2001342773437,284.7362365722656,1.0,0.5296899676322937,0.4508493840694427,0.4508493840694427,1.0,1.0,-2.715086936950684,0.8975080251693726,1.8175790309906008,0.2800651490688324,0.8935632109642029,0.8935632109642029,0.0,147.35321044921875,118.0,39525.28515625,0.0,1820.7177734375,1.0,280.6425170898437,283.234619140625,292.19305419921875,294.7203063964844,293.1499938964844,293.1499938964844,280.95001220703125,36317.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064210057258606,1.0,0.0,0.0,3.640494585037232,3.6405184268951416,8.843293812788033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.6552734375,0.0,1524.98486328125,1895.4371337890625,0.0,3463.360107421875,0.9033800959587096,1.0,0.0,3.0,1.0,0.0
12142020,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9186815619468688,0.4637825191020965,0.41873499751091,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.949390470981598,0.5066874623298645,0.480341762304306,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112938404083252,0.3180340826511383,0.2240007370710373,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758017182350159,0.278138518333435,0.2659718692302704,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6871360540390015,0.1910240650177002,0.872868001461029,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.2203674316406,297.2133483886719,284.93121337890625,1.0,0.5215139985084534,0.4509319365024566,0.4509319365024566,1.0,1.0,-2.7155792713165283,0.897901177406311,1.8176780939102173,0.2800364792346954,0.8948674201965332,0.8948674201965332,0.0,134.68045043945312,106.0,38503.61328125,0.0,1762.7972412109375,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.60675048828125,293.1499938964844,293.1499938964844,281.25,36125.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891913294792175,1.0,0.0,0.0,3.635085344314575,3.635109186172485,8.817033858576906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.173828125,0.0,1517.57373046875,1895.4371337890625,0.0,3302.644287109375,0.9020500779151917,1.0,0.0,3.0,1.0,0.0
12142080,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9186815619468688,0.4637825191020965,0.41873499751091,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.949390470981598,0.5066874623298645,0.480341762304306,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112938404083252,0.3180340826511383,0.2240007370710373,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758017182350159,0.278138518333435,0.2659718692302704,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6871360540390015,0.1910240650177002,0.872868001461029,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.2203674316406,297.2133483886719,284.93121337890625,1.0,0.5215139985084534,0.4509319365024566,0.4509319365024566,1.0,1.0,-2.7155792713165283,0.897901177406311,1.8176780939102173,0.2800364792346954,0.8948674201965332,0.8948674201965332,0.0,134.68045043945312,106.0,38503.61328125,0.0,1762.7972412109375,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.60675048828125,293.1499938964844,293.1499938964844,281.25,36125.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891913294792175,1.0,0.0,0.0,3.635085344314575,3.635109186172485,8.817033858576906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.173828125,0.0,1517.57373046875,1895.4371337890625,0.0,3302.644287109375,0.9020500779151917,1.0,0.0,3.0,1.0,0.0
12142140,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9481056928634644,0.4639947116374969,0.4182851016521454,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.978344738483429,0.5104357004165649,0.483187586069107,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.834494411945343,0.3209237158298492,0.2255215793848037,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991657853126526,0.2798791527748108,0.2669641971588135,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079584002494812,0.1919436752796173,0.873910665512085,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.23876953125,297.2322082519531,285.1298522949219,1.0,0.5138663649559021,0.4510144591331482,0.4510144591331482,1.0,1.0,-2.722726345062256,0.9008846879005432,1.8218417167663568,0.2811981439590454,0.8988558053970337,0.8988558053970337,0.0,121.64922332763672,94.0,37582.22265625,0.0,1712.9920654296875,1.0,281.2414855957031,283.70660400390625,292.16241455078125,294.5415954589844,293.1499938964844,293.1499938964844,281.54998779296875,35880.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750766515731812,1.0,0.0,0.0,3.63881516456604,3.63883900642395,8.835136782181507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.8056640625,0.0,1519.8681640625,1895.4371337890625,0.0,3170.42578125,0.9027162790298462,1.0,0.0,3.0,1.0,0.0
12142200,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9481056928634644,0.4639947116374969,0.4182851016521454,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.978344738483429,0.5104357004165649,0.483187586069107,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.834494411945343,0.3209237158298492,0.2255215793848037,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991657853126526,0.2798791527748108,0.2669641971588135,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079584002494812,0.1919436752796173,0.873910665512085,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.23876953125,297.2322082519531,285.1298522949219,1.0,0.5138663649559021,0.4510144591331482,0.4510144591331482,1.0,1.0,-2.722726345062256,0.9008846879005432,1.8218417167663568,0.2811981439590454,0.8988558053970337,0.8988558053970337,0.0,121.64922332763672,94.0,37582.22265625,0.0,1712.9920654296875,1.0,281.2414855957031,283.70660400390625,292.16241455078125,294.5415954589844,293.1499938964844,293.1499938964844,281.54998779296875,35880.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750766515731812,1.0,0.0,0.0,3.63881516456604,3.63883900642395,8.835136782181507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.8056640625,0.0,1519.8681640625,1895.4371337890625,0.0,3170.42578125,0.9027162790298462,1.0,0.0,3.0,1.0,0.0
12142260,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.978380799293518,0.4646348059177398,0.4183091223239898,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5147486925125122,0.4780396521091461,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8619398474693298,0.324216365814209,0.2273894697427749,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8251034617424011,0.2819769978523254,0.2683809697628021,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.7301620244979858,0.1932293772697448,0.8770033717155457,285.32489013671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2579650878906,297.2536315917969,285.3258972167969,1.0,0.5064684748649597,0.4507657885551452,0.4507657885551452,1.0,1.0,-2.728890419006348,0.9028138518333436,1.82607650756836,0.281434029340744,0.9054757952690125,0.9054757952690125,0.0,109.42195892333984,97.0,36676.3515625,0.0,1662.3818359375,1.0,281.54156494140625,283.9389953613281,292.15838623046875,294.4843444824219,293.1499938964844,293.1499938964844,281.25,35615.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636098504066467,1.0,0.0,0.0,3.652424097061157,3.652448177337648,8.901346859602199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.474609375,0.0,1532.989990234375,1895.4371337890625,0.0,3062.86474609375,0.9055779576301576,1.0,0.0,3.0,1.0,0.0
12142320,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.978380799293518,0.4646348059177398,0.4183091223239898,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5147486925125122,0.4780396521091461,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8619398474693298,0.324216365814209,0.2273894697427749,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8251034617424011,0.2819769978523254,0.2683809697628021,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.7301620244979858,0.1932293772697448,0.8770033717155457,285.32489013671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2579650878906,297.2536315917969,285.3258972167969,1.0,0.5064684748649597,0.4507657885551452,0.4507657885551452,1.0,1.0,-2.728890419006348,0.9028138518333436,1.82607650756836,0.281434029340744,0.9054757952690125,0.9054757952690125,0.0,109.42195892333984,97.0,36676.3515625,0.0,1662.3818359375,1.0,281.54156494140625,283.9389953613281,292.15838623046875,294.4843444824219,293.1499938964844,293.1499938964844,281.25,35615.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636098504066467,1.0,0.0,0.0,3.652424097061157,3.652448177337648,8.901346859602199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.474609375,0.0,1532.989990234375,1895.4371337890625,0.0,3062.86474609375,0.9055779576301576,1.0,0.0,3.0,1.0,0.0
12142380,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9859759211540222,0.4631912112236023,0.4175261855125427,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.5203520059585571,0.4646266102790832,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8723131418228149,0.3263597786426544,0.2290693968534469,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8336914777755737,0.2831653952598572,0.2696853280067444,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.737498939037323,0.1938923299312591,0.8804402947425842,285.1377868652344,284.95001220703125,300.3070373535156,289.18475341796875,298.2744445800781,297.2731628417969,285.1357727050781,1.0,0.5023697018623352,0.4505171179771423,0.4505171179771423,1.0,1.0,-2.71490740776062,0.8968085646629333,1.8180989027023315,0.2788363397121429,0.9064937829971312,0.9064937829971312,0.0,105.55742645263672,100.0,37560.1015625,0.0,1626.9984130859375,1.0,281.25787353515625,283.71160888671875,292.24285888671875,294.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35714.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880113422870636,1.0,0.0,0.0,3.663907766342163,3.663931846618652,8.957408681453671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.04052734375,0.0,1546.5540771484375,1895.4371337890625,0.0,3217.643310546875,0.9081839919090272,1.0,0.0,3.0,1.0,0.0
12142440,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9859759211540222,0.4631912112236023,0.4175261855125427,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.5203520059585571,0.4646266102790832,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8723131418228149,0.3263597786426544,0.2290693968534469,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8336914777755737,0.2831653952598572,0.2696853280067444,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.737498939037323,0.1938923299312591,0.8804402947425842,285.1377868652344,284.95001220703125,300.3070373535156,289.18475341796875,298.2744445800781,297.2731628417969,285.1357727050781,1.0,0.5023697018623352,0.4505171179771423,0.4505171179771423,1.0,1.0,-2.71490740776062,0.8968085646629333,1.8180989027023315,0.2788363397121429,0.9064937829971312,0.9064937829971312,0.0,105.55742645263672,100.0,37560.1015625,0.0,1626.9984130859375,1.0,281.25787353515625,283.71160888671875,292.24285888671875,294.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35714.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880113422870636,1.0,0.0,0.0,3.663907766342163,3.663931846618652,8.957408681453671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.04052734375,0.0,1546.5540771484375,1895.4371337890625,0.0,3217.643310546875,0.9081839919090272,1.0,0.0,3.0,1.0,0.0
12142500,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9873571991920472,0.4618135988712311,0.4164676070213318,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.5228732228279114,0.4611144661903381,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8752217292785645,0.3269915878772735,0.229590356349945,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8359452486038208,0.283366322517395,0.2699710130691528,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7393504977226257,0.1939100921154022,0.8808597922325134,284.9904479980469,284.95001220703125,300.3143615722656,289.17596435546875,298.27996826171875,297.2786865234375,284.9806213378906,1.0,0.5012141466140747,0.4503927528858185,0.4503927528858185,1.0,1.0,-2.7108864784240723,0.8949830532073975,1.8159035444259644,0.2778473794460296,0.9053448438644408,0.9053448438644408,0.0,104.54283905029295,100.0,38430.34765625,0.0,1616.526611328125,1.0,281.0010070800781,283.52490234375,292.2710876464844,294.8402709960937,293.1499938964844,293.1499938964844,280.95001220703125,35820.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916052579879761,1.0,0.0,0.0,3.667080640792847,3.667104959487915,8.972929208539426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.931640625,0.0,1550.9039306640625,1895.4371337890625,0.0,3325.216552734375,0.9089266657829284,1.0,0.0,3.0,1.0,0.0
