time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142560,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9872655272483826,0.460173636674881,0.4150495529174804,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.5249483585357666,0.459699422121048,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.876560389995575,0.3274145126342773,0.2299212217330932,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8368002772331238,0.2833593785762787,0.2700231373310089,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7399324178695679,0.1937418133020401,0.880375862121582,284.9345092773437,284.95001220703125,300.3216247558594,289.16705322265625,298.2830810546875,297.2803039550781,284.9325866699219,1.0,0.500473141670227,0.4503511786460876,0.4503511786460876,1.0,1.0,-2.707359552383423,0.8935121297836304,1.813847303390503,0.2771208882331848,0.904637098312378,0.904637098312378,0.0,104.0676498413086,103.0,38499.14453125,0.0,1609.2784423828125,1.0,280.9577331542969,283.4698181152344,292.2358093261719,294.7680053710937,293.1499938964844,293.1499938964844,280.6499938964844,35915.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974413871765137,1.0,0.0,0.0,3.667783737182617,3.6678078174591056,8.976369372248882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.85888671875,0.0,1552.4088134765625,1895.4371337890625,0.0,3379.722412109375,0.9091809391975404,1.0,0.0,3.0,1.0,0.0
12142620,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9844856262207032,0.4565737843513489,0.4119473099708557,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278041958808899,0.4608862102031708,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8763788342475891,0.3279494345188141,0.2303739190101623,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359081149101257,0.2829899191856384,0.2697990834712982,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386836409568787,0.1930512636899948,0.8778755068778992,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2835388183594,297.2748413085937,284.7325134277344,1.0,0.4999529421329498,0.450268030166626,0.450268030166626,1.0,1.0,-2.702325820922852,0.8913773894309998,1.8109482526779173,0.2760650813579559,0.9001277685165405,0.9001277685165405,0.0,104.17970275878906,106.0,39413.09765625,0.0,1602.6048583984375,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.79510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110852479934692,1.0,0.0,0.0,3.6624867916107178,3.662511110305786,8.950461847234692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3544921875,0.0,1548.3291015625,1895.4371337890625,0.0,3506.67236328125,0.9081596732139589,1.0,0.0,3.0,1.0,0.0
12142680,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9844856262207032,0.4565737843513489,0.4119473099708557,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278041958808899,0.4608862102031708,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8763788342475891,0.3279494345188141,0.2303739190101623,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359081149101257,0.2829899191856384,0.2697990834712982,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386836409568787,0.1930512636899948,0.8778755068778992,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2835388183594,297.2748413085937,284.7325134277344,1.0,0.4999529421329498,0.450268030166626,0.450268030166626,1.0,1.0,-2.702325820922852,0.8913773894309998,1.8109482526779173,0.2760650813579559,0.9001277685165405,0.9001277685165405,0.0,104.17970275878906,106.0,39413.09765625,0.0,1602.6048583984375,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.79510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110852479934692,1.0,0.0,0.0,3.6624867916107178,3.662511110305786,8.950461847234692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3544921875,0.0,1548.3291015625,1895.4371337890625,0.0,3506.67236328125,0.9081596732139589,1.0,0.0,3.0,1.0,0.0
12142740,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.9790424108505248,0.4527011215686798,0.408594399690628,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9990000128746032,0.5289856791496277,0.4658913612365722,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.8735167384147644,0.3282127678394317,0.2306340485811233,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325729370117188,0.2822882533073425,0.2692566812038421,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.7351495623588562,0.192006453871727,0.87378990650177,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2773742675781,297.2594299316406,284.5357666015625,1.0,0.5003294944763184,0.4501848518848419,0.4501848518848419,1.0,1.0,-2.699061155319214,0.8899277448654175,1.8091334104537964,0.2753598093986511,0.8930123448371887,0.8930123448371887,0.0,105.30521392822266,109.0,40295.26953125,0.0,1603.1329345703125,1.0,280.3580627441406,283.0018005371094,292.1724853515625,294.8175048828125,293.1499938964844,293.1499938964844,280.6499938964844,36445.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221898913383484,1.0,0.0,0.0,3.6467185020446777,3.646742582321167,8.873557817423716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1689453125,0.0,1532.8477783203125,1895.4371337890625,0.0,3609.3544921875,0.9048261642456056,1.0,0.0,3.0,1.0,0.0
12142800,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.9790424108505248,0.4527011215686798,0.408594399690628,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9990000128746032,0.5289856791496277,0.4658913612365722,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.8735167384147644,0.3282127678394317,0.2306340485811233,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325729370117188,0.2822882533073425,0.2692566812038421,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.7351495623588562,0.192006453871727,0.87378990650177,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2773742675781,297.2594299316406,284.5357666015625,1.0,0.5003294944763184,0.4501848518848419,0.4501848518848419,1.0,1.0,-2.699061155319214,0.8899277448654175,1.8091334104537964,0.2753598093986511,0.8930123448371887,0.8930123448371887,0.0,105.30521392822266,109.0,40295.26953125,0.0,1603.1329345703125,1.0,280.3580627441406,283.0018005371094,292.1724853515625,294.8175048828125,293.1499938964844,293.1499938964844,280.6499938964844,36445.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221898913383484,1.0,0.0,0.0,3.6467185020446777,3.646742582321167,8.873557817423716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1689453125,0.0,1532.8477783203125,1895.4371337890625,0.0,3609.3544921875,0.9048261642456056,1.0,0.0,3.0,1.0,0.0
12142860,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.9824298620224,0.4547956883907318,0.4091034531593323,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.5359699726104736,0.4610481262207031,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804717659950256,0.3339074552059173,0.2336380630731582,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.838224470615387,0.2868342101573944,0.2722881138324737,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.740839421749115,0.1961515396833419,0.8864296674728394,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.3092956542969,297.2986145019531,284.7364807128906,1.0,0.5023507475852966,0.4501332938671112,0.4501332938671112,1.0,1.0,-2.716268301010132,0.8965440392494202,1.8197243213653564,0.2779319286346435,0.8916239142417908,0.8916239142417908,0.0,104.70460510253906,112.0,39518.3828125,0.0,1625.033447265625,1.0,280.6419372558594,283.2372436523437,292.0608215332031,294.5784606933594,293.1499938964844,293.1499938964844,280.95001220703125,36343.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081194400787354,1.0,0.0,0.0,3.632838010787964,3.632861852645874,8.806134701444535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.98193359375,0.0,1516.71484375,1895.4371337890625,0.0,3479.143310546875,0.9016939997673036,1.0,0.0,3.0,1.0,0.0
12142920,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.9824298620224,0.4547956883907318,0.4091034531593323,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.5359699726104736,0.4610481262207031,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804717659950256,0.3339074552059173,0.2336380630731582,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.838224470615387,0.2868342101573944,0.2722881138324737,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.740839421749115,0.1961515396833419,0.8864296674728394,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.3092956542969,297.2986145019531,284.7364807128906,1.0,0.5023507475852966,0.4501332938671112,0.4501332938671112,1.0,1.0,-2.716268301010132,0.8965440392494202,1.8197243213653564,0.2779319286346435,0.8916239142417908,0.8916239142417908,0.0,104.70460510253906,112.0,39518.3828125,0.0,1625.033447265625,1.0,280.6419372558594,283.2372436523437,292.0608215332031,294.5784606933594,293.1499938964844,293.1499938964844,280.95001220703125,36343.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081194400787354,1.0,0.0,0.0,3.632838010787964,3.632861852645874,8.806134701444535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.98193359375,0.0,1516.71484375,1895.4371337890625,0.0,3479.143310546875,0.9016939997673036,1.0,0.0,3.0,1.0,0.0
12142980,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9855022430419922,0.4565636813640594,0.4106910824775696,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5441670417785645,0.4578049182891845,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8871868848800659,0.3389752507209778,0.2372142970561981,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436587452888489,0.2906235158443451,0.2759650647640228,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.746588408946991,0.1995167136192321,0.9020719528198242,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.3418273925781,297.3387451171875,284.958984375,1.0,0.5058994293212891,0.4500817358493805,0.4500817358493805,1.0,1.0,-2.741791248321533,0.906367838382721,1.835423350334168,0.2822133898735046,0.8934853672981262,0.8934853672981262,0.0,104.8252944946289,130.0,38810.625,0.0,1662.66845703125,1.0,280.94171142578125,283.4942321777344,292.0285339355469,294.4823608398437,293.1499938964844,293.1499938964844,281.25,36111.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944882154464722,1.0,0.0,0.0,3.627853393554688,3.6278772354125977,8.781986480244086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.8896484375,0.0,1509.4989013671875,1895.4371337890625,0.0,3352.154296875,0.9004294872283936,1.0,0.0,3.0,1.0,0.0
12143040,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9855022430419922,0.4565636813640594,0.4106910824775696,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5441670417785645,0.4578049182891845,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8871868848800659,0.3389752507209778,0.2372142970561981,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436587452888489,0.2906235158443451,0.2759650647640228,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.746588408946991,0.1995167136192321,0.9020719528198242,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.3418273925781,297.3387451171875,284.958984375,1.0,0.5058994293212891,0.4500817358493805,0.4500817358493805,1.0,1.0,-2.741791248321533,0.906367838382721,1.835423350334168,0.2822133898735046,0.8934853672981262,0.8934853672981262,0.0,104.8252944946289,130.0,38810.625,0.0,1662.66845703125,1.0,280.94171142578125,283.4942321777344,292.0285339355469,294.4823608398437,293.1499938964844,293.1499938964844,281.25,36111.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944882154464722,1.0,0.0,0.0,3.627853393554688,3.6278772354125977,8.781986480244086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.8896484375,0.0,1509.4989013671875,1895.4371337890625,0.0,3352.154296875,0.9004294872283936,1.0,0.0,3.0,1.0,0.0
12143100,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.982858419418335,0.4574300050735473,0.4114556312561035,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9990000128746032,0.5480483174324036,0.4630013406276703,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8859683275222778,0.3414317369461059,0.2389452904462814,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8423035740852356,0.2923900783061981,0.2776856422424316,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7457981109619141,0.2010460942983627,0.9092677235603333,285.11358642578125,284.95001220703125,300.3818359375,289.0626220703125,298.3564453125,297.3558959960937,285.12469482421875,1.0,0.5102511644363403,0.4500559568405151,0.4500559568405151,1.0,1.0,-2.7617313861846924,0.9140885472297668,1.8476427793502808,0.2853689789772033,0.8960947394371033,0.8960947394371033,0.0,106.81625366210938,130.0,38124.828125,0.0,1701.4468994140625,1.0,281.1980285644531,283.6882019042969,291.9945983886719,294.35467529296875,293.1499938964844,293.1499938964844,281.25,35960.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868257999420166,1.0,0.0,0.0,3.6290533542633057,3.629077196121216,8.787796446085849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.5205078125,0.0,1509.697021484375,1895.4371337890625,0.0,3280.5107421875,0.900629997253418,1.0,0.0,3.0,1.0,0.0
12143160,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.977860987186432,0.4583848416805267,0.412404865026474,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.9990000128746032,0.5512592196464539,0.4721197187900543,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8823572993278503,0.3439274430274963,0.2407553493976593,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8388243913650513,0.2941582202911377,0.279462605714798,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.7430916428565979,0.2025452703237533,0.9165500998497008,285.18487548828125,284.95001220703125,300.38751220703125,289.0447082519531,298.3675842285156,297.3686828613281,285.1883544921875,1.0,0.515860378742218,0.4496755003929138,0.4496755003929138,1.0,1.0,-2.7868847846984863,0.9231042861938475,1.863780617713928,0.2887994050979614,0.8984180092811584,0.8984180092811584,0.0,110.00910949707033,133.0,38284.42578125,0.0,1754.3289794921875,1.0,281.241943359375,283.75537109375,292.0114440917969,294.4265441894531,293.1499938964844,293.1499938964844,281.54998779296875,35825.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849990367889404,1.0,0.0,0.0,3.633465528488159,3.633489370346069,8.809178098090342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.79638671875,0.0,1513.548583984375,1895.4371337890625,0.0,3263.409423828125,0.9014875888824464,1.0,0.0,3.0,1.0,0.0
12143220,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.9707616567611694,0.4603884518146515,0.4142745733261108,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9990000128746032,0.5563867092132568,0.48541060090065,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8784475326538086,0.3489458262920379,0.2443245649337768,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8347334861755371,0.2976406812667846,0.282879501581192,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400578856468201,0.2053989022970199,0.9301214218139648,285.4141845703125,284.95001220703125,300.3981628417969,289.0048828125,298.3821105957031,297.38397216796875,285.4169616699219,1.0,0.5245826840400696,0.4489146173000335,0.4489146173000335,1.0,1.0,-2.8298239707946777,0.9380908012390136,1.8917332887649536,0.2946238815784454,0.9064545035362244,0.9064545035362244,0.0,115.00763702392578,136.0,37864.09765625,0.0,1844.44775390625,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.38140869140625,293.1499938964844,293.1499938964844,281.25,35517.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793852925300598,1.0,0.0,0.0,3.650647401809693,3.6506712436676025,8.892687901607133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.59619140625,0.0,1530.2750244140625,1895.4371337890625,0.0,3210.8193359375,0.9051174521446228,1.0,0.0,3.0,1.0,0.0
12143280,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.9707616567611694,0.4603884518146515,0.4142745733261108,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9990000128746032,0.5563867092132568,0.48541060090065,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8784475326538086,0.3489458262920379,0.2443245649337768,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8347334861755371,0.2976406812667846,0.282879501581192,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400578856468201,0.2053989022970199,0.9301214218139648,285.4141845703125,284.95001220703125,300.3981628417969,289.0048828125,298.3821105957031,297.38397216796875,285.4169616699219,1.0,0.5245826840400696,0.4489146173000335,0.4489146173000335,1.0,1.0,-2.8298239707946777,0.9380908012390136,1.8917332887649536,0.2946238815784454,0.9064545035362244,0.9064545035362244,0.0,115.00763702392578,136.0,37864.09765625,0.0,1844.44775390625,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.38140869140625,293.1499938964844,293.1499938964844,281.25,35517.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793852925300598,1.0,0.0,0.0,3.650647401809693,3.6506712436676025,8.892687901607133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.59619140625,0.0,1530.2750244140625,1895.4371337890625,0.0,3210.8193359375,0.9051174521446228,1.0,0.0,3.0,1.0,0.0
12143340,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625762701034546,0.4602605700492859,0.4149266183376312,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.5592375993728638,0.498679906129837,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740379810333252,0.3526199758052826,0.2473022192716598,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8302364945411682,0.3000098764896393,0.2856143116950989,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.736492931842804,0.2073170989751815,0.940819263458252,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.38189697265625,297.37847900390625,285.256103515625,1.0,0.5324737429618835,0.4481537044048309,0.4481537044048309,1.0,1.0,-2.866288900375366,0.950507402420044,1.9157814979553225,0.2993040680885315,0.9092589020729064,0.9092589020729064,0.0,119.87598419189452,139.0,39124.80078125,0.0,1926.013427734375,1.0,281.25787353515625,283.81011962890625,292.0469665527344,294.59234619140625,293.1499938964844,293.1499938964844,280.95001220703125,35574.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017388820648192,1.0,0.0,0.0,3.667229652404785,3.6672537326812735,8.973657941169222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.67138671875,0.0,1549.22021484375,1895.4371337890625,0.0,3419.787841796875,0.9088366627693176,1.0,0.0,3.0,1.0,0.0
12143400,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625762701034546,0.4602605700492859,0.4149266183376312,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.5592375993728638,0.498679906129837,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740379810333252,0.3526199758052826,0.2473022192716598,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8302364945411682,0.3000098764896393,0.2856143116950989,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.736492931842804,0.2073170989751815,0.940819263458252,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.38189697265625,297.37847900390625,285.256103515625,1.0,0.5324737429618835,0.4481537044048309,0.4481537044048309,1.0,1.0,-2.866288900375366,0.950507402420044,1.9157814979553225,0.2993040680885315,0.9092589020729064,0.9092589020729064,0.0,119.87598419189452,139.0,39124.80078125,0.0,1926.013427734375,1.0,281.25787353515625,283.81011962890625,292.0469665527344,294.59234619140625,293.1499938964844,293.1499938964844,280.95001220703125,35574.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017388820648192,1.0,0.0,0.0,3.667229652404785,3.6672537326812735,8.973657941169222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.67138671875,0.0,1549.22021484375,1895.4371337890625,0.0,3419.787841796875,0.9088366627693176,1.0,0.0,3.0,1.0,0.0
12143460,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9514687657356262,0.4584495425224304,0.413740873336792,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.5594476461410522,0.5137770771980286,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8676223754882812,0.3550191223621368,0.2492651492357254,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239263296127319,0.3011888861656189,0.2871237993240356,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7310587167739868,0.2081290185451507,0.9463292360305786,285.07733154296875,284.95001220703125,300.4166564941406,288.9106140136719,298.3667907714844,297.3536376953125,285.0763244628906,1.0,0.539300262928009,0.4469057619571686,0.4469057619571686,1.0,1.0,-2.893813371658325,0.9583608508110046,1.935452580451965,0.3014111220836639,0.909464716911316,0.909464716911316,0.0,125.0184326171875,142.0,40398.9609375,0.0,1996.1026611328125,1.0,280.9580383300781,283.5865478515625,292.0052795410156,294.6524353027344,293.1499938964844,293.1499938964844,280.6499938964844,35734.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242593050003052,1.0,0.0,0.0,3.677688598632813,3.677712917327881,9.024916494126956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.47900390625,0.0,1562.1937255859375,1895.4371337890625,0.0,3628.4130859375,0.9112802743911744,1.0,0.0,3.0,1.0,0.0
12143520,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9514687657356262,0.4584495425224304,0.413740873336792,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.5594476461410522,0.5137770771980286,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8676223754882812,0.3550191223621368,0.2492651492357254,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239263296127319,0.3011888861656189,0.2871237993240356,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7310587167739868,0.2081290185451507,0.9463292360305786,285.07733154296875,284.95001220703125,300.4166564941406,288.9106140136719,298.3667907714844,297.3536376953125,285.0763244628906,1.0,0.539300262928009,0.4469057619571686,0.4469057619571686,1.0,1.0,-2.893813371658325,0.9583608508110046,1.935452580451965,0.3014111220836639,0.909464716911316,0.909464716911316,0.0,125.0184326171875,142.0,40398.9609375,0.0,1996.1026611328125,1.0,280.9580383300781,283.5865478515625,292.0052795410156,294.6524353027344,293.1499938964844,293.1499938964844,280.6499938964844,35734.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242593050003052,1.0,0.0,0.0,3.677688598632813,3.677712917327881,9.024916494126956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.47900390625,0.0,1562.1937255859375,1895.4371337890625,0.0,3628.4130859375,0.9112802743911744,1.0,0.0,3.0,1.0,0.0
12143580,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.939127802848816,0.4559415876865387,0.411791056394577,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5577587485313416,0.5282275676727295,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8606512546539307,0.3567761182785034,0.2507050335407257,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8168885707855225,0.3016747534275055,0.287894070148468,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7247651815414429,0.2082162052392959,0.9482554793357848,284.8929138183594,284.95001220703125,300.4245300292969,288.8570251464844,298.34442138671875,297.3191833496094,284.89166259765625,1.0,0.5450909733772278,0.4456577897071838,0.4456577897071838,1.0,1.0,-2.9138495922088623,0.9632297158241272,1.9506198167800903,0.3022773265838623,0.907173752784729,0.907173752784729,0.0,130.17330932617188,145.0,41586.0,0.0,2054.898193359375,1.0,280.6578674316406,283.361328125,291.9347839355469,294.66015625,293.1499938964844,293.1499938964844,280.3500061035156,35946.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425548315048218,1.0,0.0,0.0,3.680341958999634,3.680366277694702,9.037944437295664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.822265625,0.0,1566.7835693359375,1895.4371337890625,0.0,3795.6494140625,0.9120119214057922,1.0,0.0,3.0,1.0,0.0
12143640,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.939127802848816,0.4559415876865387,0.411791056394577,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5577587485313416,0.5282275676727295,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8606512546539307,0.3567761182785034,0.2507050335407257,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8168885707855225,0.3016747534275055,0.287894070148468,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7247651815414429,0.2082162052392959,0.9482554793357848,284.8929138183594,284.95001220703125,300.4245300292969,288.8570251464844,298.34442138671875,297.3191833496094,284.89166259765625,1.0,0.5450909733772278,0.4456577897071838,0.4456577897071838,1.0,1.0,-2.9138495922088623,0.9632297158241272,1.9506198167800903,0.3022773265838623,0.907173752784729,0.907173752784729,0.0,130.17330932617188,145.0,41586.0,0.0,2054.898193359375,1.0,280.6578674316406,283.361328125,291.9347839355469,294.66015625,293.1499938964844,293.1499938964844,280.3500061035156,35946.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425548315048218,1.0,0.0,0.0,3.680341958999634,3.680366277694702,9.037944437295664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.822265625,0.0,1566.7835693359375,1895.4371337890625,0.0,3795.6494140625,0.9120119214057922,1.0,0.0,3.0,1.0,0.0
12143700,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9299615025520324,0.4545169770717621,0.4107567965984344,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.9938879609107972,0.5567908883094788,0.5281868577003479,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8549696803092957,0.3574887216091156,0.2513647675514221,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8111662268638611,0.3017278015613556,0.2881645262241363,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.7196834683418274,0.2080562859773636,0.9485659003257751,284.7486877441406,284.95001220703125,300.4281311035156,288.8287658691406,298.33270263671875,297.3022155761719,284.7397766113281,1.0,0.547236442565918,0.4450338184833526,0.4450338184833526,1.0,1.0,-2.914057731628418,0.9618701934814452,1.952187418937683,0.3011922538280487,0.9044415950775146,0.9044415950775146,0.0,133.69801330566406,145.0,42476.015625,0.0,2072.765625,1.0,280.4006042480469,283.1792297363281,291.9220886230469,294.75469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36083.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952661156654358,1.0,0.0,0.0,3.678394317626953,3.6784186363220215,9.028381100506522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.37109375,0.0,1565.6187744140625,1895.4371337890625,0.0,3886.904296875,0.911632776260376,1.0,0.0,3.0,1.0,0.0
12143760,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.921284317970276,0.4529472291469574,0.4094908237457275,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.9880893230438232,0.5561566948890686,0.5275366902351379,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.8497480154037476,0.3580805957317352,0.2518886029720306,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8055947422981262,0.3016526103019714,0.2882600128650665,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7147365212440491,0.2077729552984237,0.948112964630127,284.6940612792969,284.95001220703125,300.4314880371094,288.7996520996094,298.32275390625,297.2874755859375,284.6922607421875,1.0,0.5489612817764282,0.4446153938770294,0.4446153938770294,1.0,1.0,-2.9119362831115723,0.9600619673728944,1.9518742561340328,0.3000321388244629,0.9021454453468324,0.9021454453468324,0.0,136.99008178710938,148.0,42508.125,0.0,2085.567626953125,1.0,280.3576354980469,283.12646484375,291.8612060546875,294.647216796875,293.1499938964844,293.1499938964844,280.04998779296875,36204.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574214816093444,1.0,0.0,0.0,3.673560857772827,3.673585176467896,9.004669436762924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1923828125,0.0,1561.076171875,1895.4371337890625,0.0,3929.56787109375,0.9106656312942504,1.0,0.0,3.0,1.0,0.0
12143820,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9074066281318665,0.4496327042579651,0.4068059027194977,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.9782370924949646,0.5553589463233948,0.5269008278846741,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.8416590690612793,0.3591029345989227,0.2528049051761627,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.7963283061981201,0.3012974858283996,0.2882185876369476,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7060637474060059,0.207010731101036,0.9460731148719788,284.4948425292969,284.95001220703125,300.4375,288.73895263671875,298.3056640625,297.2626647949219,284.4930725097656,1.0,0.5516141057014465,0.4437786042690277,0.4437786042690277,1.0,1.0,-2.9065470695495605,0.956066071987152,1.950480937957764,0.2975747585296631,0.8944423794746399,0.8944423794746399,0.0,142.491455078125,151.0,43346.421875,0.0,2103.778564453125,1.0,280.0579833984375,282.894775390625,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969624936580658,1.0,0.0,0.0,3.655966520309448,3.6559906005859375,8.918620437725622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5791015625,0.0,1543.525634765625,1895.4371337890625,0.0,4037.90380859375,0.906926453113556,1.0,0.0,3.0,1.0,0.0
12143880,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9074066281318665,0.4496327042579651,0.4068059027194977,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.9782370924949646,0.5553589463233948,0.5269008278846741,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.8416590690612793,0.3591029345989227,0.2528049051761627,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.7963283061981201,0.3012974858283996,0.2882185876369476,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7060637474060059,0.207010731101036,0.9460731148719788,284.4948425292969,284.95001220703125,300.4375,288.73895263671875,298.3056640625,297.2626647949219,284.4930725097656,1.0,0.5516141057014465,0.4437786042690277,0.4437786042690277,1.0,1.0,-2.9065470695495605,0.956066071987152,1.950480937957764,0.2975747585296631,0.8944423794746399,0.8944423794746399,0.0,142.491455078125,151.0,43346.421875,0.0,2103.778564453125,1.0,280.0579833984375,282.894775390625,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969624936580658,1.0,0.0,0.0,3.655966520309448,3.6559906005859375,8.918620437725622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5791015625,0.0,1543.525634765625,1895.4371337890625,0.0,4037.90380859375,0.906926453113556,1.0,0.0,3.0,1.0,0.0
12143940,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.8996114730834961,0.448279857635498,0.4051475524902344,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723594188690186,0.5565358996391296,0.5275508761405945,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.837658166885376,0.3614038228988647,0.2541951537132263,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.791029691696167,0.3018441498279571,0.2885558903217315,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7006858587265015,0.206900492310524,0.9450892806053162,284.6628723144531,284.95001220703125,300.4425964355469,288.67535400390625,298.301025390625,297.2563781738281,284.6643371582031,1.0,0.5538605451583862,0.4429417848587036,0.4429417848587036,1.0,1.0,-2.9062163829803467,0.9540227651596068,1.9521934986114504,0.2957710325717926,0.8919659852981567,0.8919659852981567,0.0,146.1705780029297,154.0,42194.3515625,0.0,2121.47412109375,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287353515625,293.1499938964844,293.1499938964844,280.6499938964844,36425.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571622014045716,1.0,0.0,0.0,3.639284610748291,3.639308452606201,8.837416203277826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8662109375,0.0,1524.4561767578125,1895.4371337890625,0.0,3927.24951171875,0.9031856060028076,1.0,0.0,3.0,1.0,0.0
12144000,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.8996114730834961,0.448279857635498,0.4051475524902344,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723594188690186,0.5565358996391296,0.5275508761405945,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.837658166885376,0.3614038228988647,0.2541951537132263,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.791029691696167,0.3018441498279571,0.2885558903217315,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7006858587265015,0.206900492310524,0.9450892806053162,284.6628723144531,284.95001220703125,300.4425964355469,288.67535400390625,298.301025390625,297.2563781738281,284.6643371582031,1.0,0.5538605451583862,0.4429417848587036,0.4429417848587036,1.0,1.0,-2.9062163829803467,0.9540227651596068,1.9521934986114504,0.2957710325717926,0.8919659852981567,0.8919659852981567,0.0,146.1705780029297,154.0,42194.3515625,0.0,2121.47412109375,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287353515625,293.1499938964844,293.1499938964844,280.6499938964844,36425.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571622014045716,1.0,0.0,0.0,3.639284610748291,3.639308452606201,8.837416203277826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8662109375,0.0,1524.4561767578125,1895.4371337890625,0.0,3927.24951171875,0.9031856060028076,1.0,0.0,3.0,1.0,0.0
12144060,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8967834115028381,0.4485087692737579,0.4051458835601806,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709318280220032,0.5593852996826172,0.5299720764160156,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.837662398815155,0.3649660646915436,0.2565378546714782,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7898204922676086,0.303443431854248,0.2899150848388672,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6991950869560242,0.2077016532421112,0.9480689764022828,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.30816650390625,297.2655029296875,284.8587341308594,1.0,0.5566058158874512,0.4425780475139618,0.4425780475139618,1.0,1.0,-2.917146921157837,0.9573259353637696,1.959820985794068,0.29686239361763,0.8923139572143555,0.8923139572143555,0.0,148.28402709960938,157.0,41154.33984375,0.0,2150.589599609375,1.0,280.6414489746094,283.3477783203125,291.5565185546875,294.1644592285156,293.1499938964844,293.1499938964844,280.95001220703125,36235.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431923627853394,1.0,0.0,0.0,3.6297898292541504,3.629813671112061,8.791363939053554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7177734375,0.0,1512.554931640625,1895.4371337890625,0.0,3801.431640625,0.90094256401062,1.0,0.0,3.0,1.0,0.0
12144120,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8967834115028381,0.4485087692737579,0.4051458835601806,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709318280220032,0.5593852996826172,0.5299720764160156,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.837662398815155,0.3649660646915436,0.2565378546714782,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7898204922676086,0.303443431854248,0.2899150848388672,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6991950869560242,0.2077016532421112,0.9480689764022828,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.30816650390625,297.2655029296875,284.8587341308594,1.0,0.5566058158874512,0.4425780475139618,0.4425780475139618,1.0,1.0,-2.917146921157837,0.9573259353637696,1.959820985794068,0.29686239361763,0.8923139572143555,0.8923139572143555,0.0,148.28402709960938,157.0,41154.33984375,0.0,2150.589599609375,1.0,280.6414489746094,283.3477783203125,291.5565185546875,294.1644592285156,293.1499938964844,293.1499938964844,280.95001220703125,36235.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431923627853394,1.0,0.0,0.0,3.6297898292541504,3.629813671112061,8.791363939053554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7177734375,0.0,1512.554931640625,1895.4371337890625,0.0,3801.431640625,0.90094256401062,1.0,0.0,3.0,1.0,0.0
12144180,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8955779075622559,0.4494360387325287,0.405875951051712,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9710853695869446,0.5630355477333069,0.5332709550857544,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8390830755233765,0.3691980540752411,0.2594041526317596,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901222109794617,0.3056419491767883,0.2919015288352966,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6992918252944946,0.2090858221054077,0.9538747668266296,285.0586242675781,284.95001220703125,300.45001220703125,288.54119873046875,298.31988525390625,297.2811889648437,285.06109619140625,1.0,0.5599870681762695,0.4422143101692199,0.4422143101692199,1.0,1.0,-2.934796094894409,0.963220715522766,1.971575379371643,0.2990932464599609,0.895396888256073,0.895396888256073,0.0,150.04164123535156,160.0,40308.9296875,0.0,2189.728759765625,1.0,280.9415283203125,283.5914306640625,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319726824760436,1.0,0.0,0.0,3.629488945007324,3.6295127868652335,8.789907042228151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.697265625,0.0,1510.3741455078125,1895.4371337890625,0.0,3699.209716796875,0.900706946849823,1.0,0.0,3.0,1.0,0.0
12144240,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8955779075622559,0.4494360387325287,0.405875951051712,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9710853695869446,0.5630355477333069,0.5332709550857544,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8390830755233765,0.3691980540752411,0.2594041526317596,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901222109794617,0.3056419491767883,0.2919015288352966,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6992918252944946,0.2090858221054077,0.9538747668266296,285.0586242675781,284.95001220703125,300.45001220703125,288.54119873046875,298.31988525390625,297.2811889648437,285.06109619140625,1.0,0.5599870681762695,0.4422143101692199,0.4422143101692199,1.0,1.0,-2.934796094894409,0.963220715522766,1.971575379371643,0.2990932464599609,0.895396888256073,0.895396888256073,0.0,150.04164123535156,160.0,40308.9296875,0.0,2189.728759765625,1.0,280.9415283203125,283.5914306640625,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319726824760436,1.0,0.0,0.0,3.629488945007324,3.6295127868652335,8.789907042228151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.697265625,0.0,1510.3741455078125,1895.4371337890625,0.0,3699.209716796875,0.900706946849823,1.0,0.0,3.0,1.0,0.0
12144300,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8950740098953247,0.4500669836997986,0.4063604474067688,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9712564945220948,0.5650421977043152,0.5350754857063293,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.8398996591567993,0.3714833259582519,0.2609449326992035,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7904000282287598,0.3068866729736328,0.293029248714447,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.6995186805725098,0.2099245637655258,0.9574548602104188,285.2106018066406,284.95001220703125,300.4512634277344,288.5065002441406,298.326416015625,297.29010009765625,285.2197265625,1.0,0.5618906021118164,0.4420324563980102,0.4420324563980102,1.0,1.0,-2.945056438446045,0.9667105674743652,1.97834587097168,0.3004396855831146,0.8986042737960815,0.8986042737960815,0.0,150.97752380371094,160.0,39592.38671875,0.0,2212.2431640625,1.0,281.197998046875,283.782958984375,291.447265625,293.8993225097656,293.1499938964844,293.1499938964844,281.25,35833.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252038598060608,1.0,0.0,0.0,3.6330854892730713,3.633109331130981,8.807335234450875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.9345703125,0.0,1513.1900634765625,1895.4371337890625,0.0,3637.102783203125,0.9014416337013244,1.0,0.0,3.0,1.0,0.0
12144360,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8949198722839355,0.4508337080478668,0.4070554375648498,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9717358350753784,0.5671849250793457,0.5370835661888123,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8410055041313171,0.3738951683044433,0.2626158595085144,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.7909689545631409,0.3082368671894073,0.2942940294742584,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.7000426650047302,0.2108649313449859,0.9616024494171144,285.2670288085937,284.95001220703125,300.4523010253906,288.47149658203125,298.3330993652344,297.300048828125,285.2689208984375,1.0,0.5639541745185852,0.4416093230247497,0.4416093230247497,1.0,1.0,-2.956818103790283,0.9702463150024414,1.986571907997132,0.3014930486679077,0.9013267755508424,0.9013267755508424,0.0,151.85775756835938,163.0,39620.2578125,0.0,2237.255126953125,1.0,281.2419738769531,283.8403625488281,291.4442138671875,293.94732666015625,293.1499938964844,293.1499938964844,280.95001220703125,35706.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238617420196532,1.0,0.0,0.0,3.639670372009277,3.639694213867188,8.839290330797667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.24169921875,0.0,1519.517333984375,1895.4371337890625,0.0,3624.75341796875,0.9027889370918274,1.0,0.0,3.0,1.0,0.0
