time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144420,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8913966417312622,0.4502885639667511,0.4072579741477966,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697062373161316,0.569654107093811,0.5400561690330505,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406351804733276,0.3773747086524963,0.2654118835926056,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895528674125671,0.3099014163017273,0.2962912023067474,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6988022923469543,0.2120060622692108,0.968342125415802,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3334350585937,297.3017578125,285.0928039550781,1.0,0.5680168867111206,0.4407631158828735,0.4407631158828735,1.0,1.0,-2.9745121002197266,0.9749824404716492,1.9995296001434328,0.3027675747871399,0.9018580317497252,0.9018580317497252,0.0,154.87191772460938,166.0,40661.765625,0.0,2283.779296875,1.0,280.9577331542969,283.6246032714844,291.4718933105469,294.1143798828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942866027355194,1.0,0.0,0.0,3.6482913494110094,3.648315191268921,8.88121348907589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.6083984375,0.0,1529.6973876953125,1895.4371337890625,0.0,3798.472412109375,0.9047415852546692,1.0,0.0,3.0,1.0,0.0
12144480,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8913966417312622,0.4502885639667511,0.4072579741477966,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697062373161316,0.569654107093811,0.5400561690330505,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406351804733276,0.3773747086524963,0.2654118835926056,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895528674125671,0.3099014163017273,0.2962912023067474,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6988022923469543,0.2120060622692108,0.968342125415802,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3334350585937,297.3017578125,285.0928039550781,1.0,0.5680168867111206,0.4407631158828735,0.4407631158828735,1.0,1.0,-2.9745121002197266,0.9749824404716492,1.9995296001434328,0.3027675747871399,0.9018580317497252,0.9018580317497252,0.0,154.87191772460938,166.0,40661.765625,0.0,2283.779296875,1.0,280.9577331542969,283.6246032714844,291.4718933105469,294.1143798828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942866027355194,1.0,0.0,0.0,3.6482913494110094,3.648315191268921,8.88121348907589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.6083984375,0.0,1529.6973876953125,1895.4371337890625,0.0,3798.472412109375,0.9047415852546692,1.0,0.0,3.0,1.0,0.0
12144540,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8839508891105652,0.4480888545513153,0.405730128288269,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.963740348815918,0.5704169273376465,0.5412594079971313,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369933366775513,0.379604697227478,0.2672558724880218,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.784762978553772,0.3104195892810821,0.2971751391887665,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943168640136719,0.2121801078319549,0.970878541469574,284.89337158203125,284.95001220703125,300.45416259765625,288.3291320800781,298.32257080078125,297.28814697265625,284.89166259765625,1.0,0.5713515281677246,0.4399169087409973,0.4399169087409973,1.0,1.0,-2.9804601669311523,0.9752324223518372,2.00522780418396,0.3021143078804016,0.8994566202163696,0.8994566202163696,0.0,159.24110412597656,169.0,41575.640625,0.0,2316.596435546875,1.0,280.6581115722656,283.38427734375,291.4073791503906,294.12957763671875,293.1499938964844,293.1499938964844,280.95001220703125,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620595574378968,1.0,0.0,0.0,3.649467706680298,3.649491786956787,8.886942168828682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.38134765625,0.0,1532.4794921875,1895.4371337890625,0.0,3970.923583984375,0.9051310420036316,1.0,0.0,3.0,1.0,0.0
12144600,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8839508891105652,0.4480888545513153,0.405730128288269,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.963740348815918,0.5704169273376465,0.5412594079971313,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369933366775513,0.379604697227478,0.2672558724880218,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.784762978553772,0.3104195892810821,0.2971751391887665,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943168640136719,0.2121801078319549,0.970878541469574,284.89337158203125,284.95001220703125,300.45416259765625,288.3291320800781,298.32257080078125,297.28814697265625,284.89166259765625,1.0,0.5713515281677246,0.4399169087409973,0.4399169087409973,1.0,1.0,-2.9804601669311523,0.9752324223518372,2.00522780418396,0.3021143078804016,0.8994566202163696,0.8994566202163696,0.0,159.24110412597656,169.0,41575.640625,0.0,2316.596435546875,1.0,280.6581115722656,283.38427734375,291.4073791503906,294.12957763671875,293.1499938964844,293.1499938964844,280.95001220703125,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620595574378968,1.0,0.0,0.0,3.649467706680298,3.649491786956787,8.886942168828682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.38134765625,0.0,1532.4794921875,1895.4371337890625,0.0,3970.923583984375,0.9051310420036316,1.0,0.0,3.0,1.0,0.0
12144660,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8783854246139526,0.4474471807479858,0.4047452211380005,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.959275245666504,0.5723313689231873,0.5427109599113464,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8347576856613159,0.3827912211418152,0.2692834138870239,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812265753746033,0.3114745914936065,0.2980367541313171,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907948851585388,0.2126282602548599,0.9726575613021852,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3197021484375,297.2867126464844,285.0680236816406,1.0,0.5742802619934082,0.4390733540058136,0.4390733540058136,1.0,1.0,-2.986622333526612,0.9755783677101136,2.0110440254211426,0.3012467920780182,0.9024160504341124,0.9024160504341124,0.0,162.80767822265625,172.0,40713.04296875,0.0,2345.852294921875,1.0,280.9420166015625,283.6022644042969,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534508585929872,1.0,0.0,0.0,3.65380334854126,3.65382719039917,8.908069730750867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.18701171875,0.0,1536.364013671875,1895.4371337890625,0.0,3893.99658203125,0.906043827533722,1.0,0.0,3.0,1.0,0.0
12144720,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8783854246139526,0.4474471807479858,0.4047452211380005,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.959275245666504,0.5723313689231873,0.5427109599113464,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8347576856613159,0.3827912211418152,0.2692834138870239,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812265753746033,0.3114745914936065,0.2980367541313171,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907948851585388,0.2126282602548599,0.9726575613021852,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3197021484375,297.2867126464844,285.0680236816406,1.0,0.5742802619934082,0.4390733540058136,0.4390733540058136,1.0,1.0,-2.986622333526612,0.9755783677101136,2.0110440254211426,0.3012467920780182,0.9024160504341124,0.9024160504341124,0.0,162.80767822265625,172.0,40713.04296875,0.0,2345.852294921875,1.0,280.9420166015625,283.6022644042969,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534508585929872,1.0,0.0,0.0,3.65380334854126,3.65382719039917,8.908069730750867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.18701171875,0.0,1536.364013671875,1895.4371337890625,0.0,3893.99658203125,0.906043827533722,1.0,0.0,3.0,1.0,0.0
12144780,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.873725950717926,0.4460267126560211,0.4040025174617767,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9556344747543336,0.5736255049705505,0.5444185733795166,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8332700729370117,0.3855387568473816,0.2714868485927582,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7784671187400818,0.312227725982666,0.2990770041942596,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6880091428756714,0.2128915935754776,0.975121021270752,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.31317138671875,297.2803039550781,284.88507080078125,1.0,0.577227771282196,0.4382298290729522,0.4382298290729522,1.0,1.0,-2.9946517944335938,0.9766032695770264,2.0180485248565674,0.3008541464805603,0.9001171588897705,0.9001171588897705,0.0,166.08401489257812,175.0,41618.40234375,0.0,2377.121826171875,1.0,280.657958984375,283.3833923339844,291.2314758300781,293.9360046386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662938714027404,1.0,0.0,0.0,3.65395450592041,3.6539785861968994,8.90880755832768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.38037109375,0.0,1537.7171630859375,1895.4371337890625,0.0,4008.487548828125,0.90616112947464,1.0,0.0,3.0,1.0,0.0
12144840,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.873725950717926,0.4460267126560211,0.4040025174617767,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9556344747543336,0.5736255049705505,0.5444185733795166,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8332700729370117,0.3855387568473816,0.2714868485927582,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7784671187400818,0.312227725982666,0.2990770041942596,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6880091428756714,0.2128915935754776,0.975121021270752,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.31317138671875,297.2803039550781,284.88507080078125,1.0,0.577227771282196,0.4382298290729522,0.4382298290729522,1.0,1.0,-2.9946517944335938,0.9766032695770264,2.0180485248565674,0.3008541464805603,0.9001171588897705,0.9001171588897705,0.0,166.08401489257812,175.0,41618.40234375,0.0,2377.121826171875,1.0,280.657958984375,283.3833923339844,291.2314758300781,293.9360046386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662938714027404,1.0,0.0,0.0,3.65395450592041,3.6539785861968994,8.90880755832768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.38037109375,0.0,1537.7171630859375,1895.4371337890625,0.0,4008.487548828125,0.90616112947464,1.0,0.0,3.0,1.0,0.0
12144900,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8705435991287231,0.4448148012161255,0.4031650722026825,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.9528663158416748,0.5737717151641846,0.5448108911514282,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8318144679069519,0.3865490555763244,0.2723415493965149,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.776371955871582,0.3122914433479309,0.2993247210979461,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.6859284043312073,0.2127732038497924,0.9753735661506652,284.73748779296875,284.95001220703125,300.4512634277344,288.1502685546875,298.3068542480469,297.2730407714844,284.7287292480469,1.0,0.5785086154937744,0.4378080666065216,0.4378080666065216,1.0,1.0,-2.9957494735717773,0.9760077595710754,2.0197417736053467,0.3001871705055237,0.8972581028938293,0.8972581028938293,0.0,168.03680419921875,175.0,42405.4296875,0.0,2389.100830078125,1.0,280.4012756347656,283.1966552734375,291.2303161621094,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36150.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761207103729248,1.0,0.0,0.0,3.650837659835816,3.6508617401123047,8.893615017768752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.4951171875,0.0,1535.224853515625,1895.4371337890625,0.0,4094.912109375,0.9055137634277344,1.0,0.0,3.0,1.0,0.0
12144960,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8668392300605774,0.4433766901493072,0.4020060002803802,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.9494617581367492,0.5736546516418457,0.5448580980300903,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8299040794372559,0.3873741030693054,0.2730113267898559,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7738125324249268,0.3121733665466308,0.2993561625480652,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6833828687667847,0.2124952524900436,0.9748005270957948,284.6832580566406,284.95001220703125,300.45001220703125,288.11492919921875,298.2992553710937,297.2637939453125,284.6816101074219,1.0,0.5796064138412476,0.4374712109565735,0.4374712109565735,1.0,1.0,-2.99457049369812,0.974738597869873,2.019831895828247,0.2993452250957489,0.8948931097984314,0.8948931097984314,0.0,170.17715454101562,178.0,42437.48046875,0.0,2397.885986328125,1.0,280.3578796386719,283.1437072753906,291.1722717285156,293.9433288574219,293.1499938964844,293.1499938964844,280.6499938964844,36264.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809687733650208,1.0,0.0,0.0,3.6449053287506095,3.6449294090271,8.864736287250707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.1904296875,0.0,1529.4808349609375,1895.4371337890625,0.0,4137.13916015625,0.9043002724647522,1.0,0.0,3.0,1.0,0.0
12145020,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8619765639305115,0.4424267113208771,0.4007122218608856,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9452059864997864,0.5750370025634766,0.5457595586776733,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8281081914901733,0.3903453350067138,0.2748542428016662,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7706329226493835,0.3128385841846466,0.299804151058197,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800203919410706,0.2125598043203354,0.974636733531952,284.8576354980469,284.95001220703125,300.4467468261719,288.04522705078125,298.29498291015625,297.26129150390625,284.85906982421875,1.0,0.5817751288414001,0.4367975294589996,0.4367975294589996,1.0,1.0,-2.996643781661988,0.973918080329895,2.022725820541382,0.2981450259685516,0.8950728178024292,0.8950728178024292,0.0,173.36471557617188,181.0,41503.203125,0.0,2417.986328125,1.0,280.6419372558594,283.365234375,291.0127868652344,293.6541748046875,293.1499938964844,293.1499938964844,280.95001220703125,36156.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701381921768188,1.0,0.0,0.0,3.638223648071289,3.638247489929199,8.832264484226471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.50634765625,0.0,1521.2762451171875,1895.4371337890625,0.0,4042.42578125,0.9027637243270874,1.0,0.0,3.0,1.0,0.0
12145080,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8619765639305115,0.4424267113208771,0.4007122218608856,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9452059864997864,0.5750370025634766,0.5457595586776733,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8281081914901733,0.3903453350067138,0.2748542428016662,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7706329226493835,0.3128385841846466,0.299804151058197,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800203919410706,0.2125598043203354,0.974636733531952,284.8576354980469,284.95001220703125,300.4467468261719,288.04522705078125,298.29498291015625,297.26129150390625,284.85906982421875,1.0,0.5817751288414001,0.4367975294589996,0.4367975294589996,1.0,1.0,-2.996643781661988,0.973918080329895,2.022725820541382,0.2981450259685516,0.8950728178024292,0.8950728178024292,0.0,173.36471557617188,181.0,41503.203125,0.0,2417.986328125,1.0,280.6419372558594,283.365234375,291.0127868652344,293.6541748046875,293.1499938964844,293.1499938964844,280.95001220703125,36156.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701381921768188,1.0,0.0,0.0,3.638223648071289,3.638247489929199,8.832264484226471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.50634765625,0.0,1521.2762451171875,1895.4371337890625,0.0,4042.42578125,0.9027637243270874,1.0,0.0,3.0,1.0,0.0
12145140,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8604456782341003,0.4430075883865356,0.4010224640369415,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9446318745613098,0.5779394507408142,0.5482441186904907,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291177153587341,0.3945493698120117,0.2776384949684143,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702656984329224,0.3145091831684112,0.301228255033493,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6793825626373291,0.213456705212593,0.9780675768852234,285.0570373535156,284.95001220703125,300.4425964355469,287.9771728515625,298.3004455566406,297.2729187011719,285.05877685546875,1.0,0.584526777267456,0.4361238479614258,0.4361238479614258,1.0,1.0,-3.009177923202514,0.9770362973213196,2.03214168548584,0.2985694706439972,0.8981429934501648,0.8981429934501648,0.0,175.28517150878906,184.0,40677.265625,0.0,2450.9267578125,1.0,280.9414978027344,283.6093139648437,290.9310913085937,293.4984741210937,293.1499938964844,293.1499938964844,281.25,35945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574459791183472,1.0,0.0,0.0,3.639552116394043,3.639576196670532,8.838716212267173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.44482421875,0.0,1521.170166015625,1895.4371337890625,0.0,3929.786865234375,0.9029226303100586,1.0,0.0,3.0,1.0,0.0
12145200,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8604456782341003,0.4430075883865356,0.4010224640369415,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9446318745613098,0.5779394507408142,0.5482441186904907,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291177153587341,0.3945493698120117,0.2776384949684143,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702656984329224,0.3145091831684112,0.301228255033493,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6793825626373291,0.213456705212593,0.9780675768852234,285.0570373535156,284.95001220703125,300.4425964355469,287.9771728515625,298.3004455566406,297.2729187011719,285.05877685546875,1.0,0.584526777267456,0.4361238479614258,0.4361238479614258,1.0,1.0,-3.009177923202514,0.9770362973213196,2.03214168548584,0.2985694706439972,0.8981429934501648,0.8981429934501648,0.0,175.28517150878906,184.0,40677.265625,0.0,2450.9267578125,1.0,280.9414978027344,283.6093139648437,290.9310913085937,293.4984741210937,293.1499938964844,293.1499938964844,281.25,35945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574459791183472,1.0,0.0,0.0,3.639552116394043,3.639576196670532,8.838716212267173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.44482421875,0.0,1521.170166015625,1895.4371337890625,0.0,3929.786865234375,0.9029226303100586,1.0,0.0,3.0,1.0,0.0
12145260,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8600111603736877,0.4442501664161682,0.4020410776138305,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9453161358833312,0.5815752148628235,0.5515397787094116,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8311079144477844,0.3993907570838928,0.2809295654296875,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.7709517478942871,0.3167512714862823,0.3032580614089966,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.679891049861908,0.2148917317390442,0.9841271042823792,285.261474609375,284.95001220703125,300.4375,287.91119384765625,298.309814453125,297.29022216796875,285.2641296386719,1.0,0.5879374742507935,0.4354563355445862,0.4354563355445862,1.0,1.0,-3.028039693832397,0.9825316071510316,2.0455081462860107,0.2999814748764038,0.9039629101753236,0.9039629101753236,0.0,176.98782348632812,187.0,39966.8125,0.0,2494.816162109375,1.0,281.2418518066406,283.8543701171875,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472758769989014,1.0,0.0,0.0,3.650259256362915,3.650283098220825,8.890796721061633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.84521484375,0.0,1531.1629638671875,1895.4371337890625,0.0,3838.387939453125,0.9051485657691956,1.0,0.0,3.0,1.0,0.0
12145320,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8600111603736877,0.4442501664161682,0.4020410776138305,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9453161358833312,0.5815752148628235,0.5515397787094116,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8311079144477844,0.3993907570838928,0.2809295654296875,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.7709517478942871,0.3167512714862823,0.3032580614089966,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.679891049861908,0.2148917317390442,0.9841271042823792,285.261474609375,284.95001220703125,300.4375,287.91119384765625,298.309814453125,297.29022216796875,285.2641296386719,1.0,0.5879374742507935,0.4354563355445862,0.4354563355445862,1.0,1.0,-3.028039693832397,0.9825316071510316,2.0455081462860107,0.2999814748764038,0.9039629101753236,0.9039629101753236,0.0,176.98782348632812,187.0,39966.8125,0.0,2494.816162109375,1.0,281.2418518066406,283.8543701171875,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472758769989014,1.0,0.0,0.0,3.650259256362915,3.650283098220825,8.890796721061633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.84521484375,0.0,1531.1629638671875,1895.4371337890625,0.0,3838.387939453125,0.9051485657691956,1.0,0.0,3.0,1.0,0.0
12145380,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8573796153068542,0.4436275362968445,0.402155339717865,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9435111880302428,0.5835518836975098,0.5540520548820496,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8312646746635437,0.402990311384201,0.2838150560855865,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7699103355407715,0.3181090056896209,0.3049589395523071,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6788950562477112,0.2157489508390426,0.9895377159118652,285.0841369628906,284.95001220703125,300.4314880371094,287.8478088378906,298.3071594238281,297.2906494140625,285.08270263671875,1.0,0.5915083885192871,0.4347888231277466,0.4347888231277466,1.0,1.0,-3.0432288646698,0.986607313156128,2.056621551513672,0.3009971678256988,0.9043118357658386,0.9043118357658386,0.0,179.8832244873047,190.0,40954.52734375,0.0,2538.410400390625,1.0,280.9578552246094,283.6362609863281,290.91070556640625,293.5602722167969,293.1499938964844,293.1499938964844,280.6499938964844,35790.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645377397537231,1.0,0.0,0.0,3.6588735580444336,3.658897638320923,8.932809691941657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.7265625,0.0,1541.49365234375,1895.4371337890625,0.0,3992.930908203125,0.907110333442688,1.0,0.0,3.0,1.0,0.0
12145440,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8573796153068542,0.4436275362968445,0.402155339717865,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9435111880302428,0.5835518836975098,0.5540520548820496,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8312646746635437,0.402990311384201,0.2838150560855865,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7699103355407715,0.3181090056896209,0.3049589395523071,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6788950562477112,0.2157489508390426,0.9895377159118652,285.0841369628906,284.95001220703125,300.4314880371094,287.8478088378906,298.3071594238281,297.2906494140625,285.08270263671875,1.0,0.5915083885192871,0.4347888231277466,0.4347888231277466,1.0,1.0,-3.0432288646698,0.986607313156128,2.056621551513672,0.3009971678256988,0.9043118357658386,0.9043118357658386,0.0,179.8832244873047,190.0,40954.52734375,0.0,2538.410400390625,1.0,280.9578552246094,283.6362609863281,290.91070556640625,293.5602722167969,293.1499938964844,293.1499938964844,280.6499938964844,35790.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645377397537231,1.0,0.0,0.0,3.6588735580444336,3.658897638320923,8.932809691941657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.7265625,0.0,1541.49365234375,1895.4371337890625,0.0,3992.930908203125,0.907110333442688,1.0,0.0,3.0,1.0,0.0
12145500,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8548025488853455,0.4426546990871429,0.4015664160251617,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9411119222640992,0.5838479399681091,0.5546326637268066,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8302404284477234,0.4042797386646271,0.2848910987377167,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7682855725288391,0.3183441758155823,0.3054024279117584,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6773319244384766,0.2158191055059433,0.990774929523468,284.9358825683594,284.95001220703125,300.4281311035156,287.8172302246094,298.30133056640625,297.28466796875,284.9273681640625,1.0,0.5930650234222412,0.4344550669193268,0.4344550669193268,1.0,1.0,-3.046538591384888,0.9870316982269288,2.059506893157959,0.3008228838443756,0.9027827382087708,0.9027827382087708,0.0,181.88784790039065,190.0,41789.75390625,0.0,2555.1015625,1.0,280.7010803222656,283.4488830566406,290.9159545898437,293.68280029296875,293.1499938964844,293.1499938964844,280.6499938964844,35899.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763419032096864,1.0,0.0,0.0,3.66056752204895,3.6605918407440186,8.941083819991036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.0244140625,0.0,1544.2017822265625,1895.4371337890625,0.0,4096.8447265625,0.907523274421692,1.0,0.0,3.0,1.0,0.0
12145560,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8516103029251099,0.4414047598838806,0.4005995392799377,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9379315972328186,0.5838122963905334,0.5547885894775391,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8286535143852234,0.4053305387496948,0.2857357561588287,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7660887837409973,0.3183440864086151,0.3055712878704071,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6751896739006042,0.2156795412302017,0.9909412264823914,284.8819580078125,284.95001220703125,300.4245300292969,287.7875061035156,298.293212890625,297.2760314941406,284.8803405761719,1.0,0.5944011807441711,0.4339886605739593,0.4339886605739593,1.0,1.0,-3.0469865798950195,0.9860805869102478,2.060905933380127,0.2998979091644287,0.90174663066864,0.90174663066864,0.0,184.1441650390625,193.0,41856.61328125,0.0,2567.683837890625,1.0,280.65777587890625,283.39453125,290.8605041503906,293.5880126953125,293.1499938964844,293.1499938964844,280.3500061035156,35994.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826295375823976,1.0,0.0,0.0,3.659799337387085,3.659823417663574,8.937331585912034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.87060546875,0.0,1544.056884765625,1895.4371337890625,0.0,4151.53857421875,0.9074485301971436,1.0,0.0,3.0,1.0,0.0
12145620,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8450548052787781,0.4385073482990265,0.3983057737350464,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9311426877975464,0.5831813216209412,0.5545545220375061,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252099752426147,0.4070461988449096,0.2871496677398681,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.7613742351531982,0.3179261684417724,0.305491179227829,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704673767089844,0.2150028944015503,0.9893732070922852,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.274658203125,297.2561950683594,284.67547607421875,1.0,0.5965384840965271,0.4330558776855469,0.4330558776855469,1.0,1.0,-3.0436720848083496,0.9825599789619446,2.06111216545105,0.2973125278949737,0.8964254260063171,0.8964254260063171,0.0,188.6361083984375,181.0,42651.38671875,0.0,2584.7080078125,1.0,280.3580627441406,283.1532287597656,290.787353515625,293.56817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966652393341064,1.0,0.0,0.0,3.651193618774414,3.6512176990509033,8.895349878912384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.68359375,0.0,1536.3829345703125,1895.4371337890625,0.0,4271.81591796875,0.9056946635246276,1.0,0.0,3.0,1.0,0.0
12145680,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8450548052787781,0.4385073482990265,0.3983057737350464,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9311426877975464,0.5831813216209412,0.5545545220375061,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252099752426147,0.4070461988449096,0.2871496677398681,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.7613742351531982,0.3179261684417724,0.305491179227829,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704673767089844,0.2150028944015503,0.9893732070922852,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.274658203125,297.2561950683594,284.67547607421875,1.0,0.5965384840965271,0.4330558776855469,0.4330558776855469,1.0,1.0,-3.0436720848083496,0.9825599789619446,2.06111216545105,0.2973125278949737,0.8964254260063171,0.8964254260063171,0.0,188.6361083984375,181.0,42651.38671875,0.0,2584.7080078125,1.0,280.3580627441406,283.1532287597656,290.787353515625,293.56817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966652393341064,1.0,0.0,0.0,3.651193618774414,3.6512176990509033,8.895349878912384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.68359375,0.0,1536.3829345703125,1895.4371337890625,0.0,4271.81591796875,0.9056946635246276,1.0,0.0,3.0,1.0,0.0
12145740,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472832441329956,0.4374889135360718,0.3966950178146362,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357243180274964,0.5841137170791626,0.5547497272491455,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8298725485801697,0.410086452960968,0.2888305485248565,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644487619400024,0.3183639049530029,0.3054502606391907,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728309988975525,0.2148822247982025,0.9871073961257936,284.8481750488281,284.95001220703125,300.4078674316406,287.677978515625,298.2670288085937,297.252685546875,284.84942626953125,1.0,0.5940412878990173,0.4321230947971344,0.4321230947971344,1.0,1.0,-3.041208267211914,0.9793707728385924,2.061837673187256,0.2946618795394897,0.8964601755142212,0.8964601755142212,0.0,185.4230194091797,169.0,41664.40234375,0.0,2563.35986328125,1.0,280.6419982910156,283.371337890625,290.6376647949219,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841246008872986,1.0,0.0,0.0,3.644510269165039,3.644534349441528,8.862814411259023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.94921875,0.0,1528.247314453125,1895.4371337890625,0.0,4164.47216796875,0.9041680693626404,1.0,0.0,3.0,1.0,0.0
12145800,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472832441329956,0.4374889135360718,0.3966950178146362,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357243180274964,0.5841137170791626,0.5547497272491455,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8298725485801697,0.410086452960968,0.2888305485248565,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644487619400024,0.3183639049530029,0.3054502606391907,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728309988975525,0.2148822247982025,0.9871073961257936,284.8481750488281,284.95001220703125,300.4078674316406,287.677978515625,298.2670288085937,297.252685546875,284.84942626953125,1.0,0.5940412878990173,0.4321230947971344,0.4321230947971344,1.0,1.0,-3.041208267211914,0.9793707728385924,2.061837673187256,0.2946618795394897,0.8964601755142212,0.8964601755142212,0.0,185.4230194091797,169.0,41664.40234375,0.0,2563.35986328125,1.0,280.6419982910156,283.371337890625,290.6376647949219,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841246008872986,1.0,0.0,0.0,3.644510269165039,3.644534349441528,8.862814411259023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.94921875,0.0,1528.247314453125,1895.4371337890625,0.0,4164.47216796875,0.9041680693626404,1.0,0.0,3.0,1.0,0.0
12145860,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.857252299785614,0.4380874931812286,0.396622896194458,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9498174786567688,0.5866969227790833,0.5565075874328613,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.841705858707428,0.4144664108753204,0.2914243340492248,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7745760083198547,0.3199162185192108,0.3063381016254425,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6817930340766907,0.2156936228275299,0.988143503665924,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.2708435058594,297.2643127441406,285.04559326171875,1.0,0.5900080800056458,0.4316004812717438,0.4316004812717438,1.0,1.0,-3.048657178878784,0.980849266052246,2.067807912826538,0.2944570183753967,0.8993341326713562,0.8993341326713562,0.0,176.9634246826172,157.0,40782.90234375,0.0,2533.5673828125,1.0,280.9415588378906,283.612060546875,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694046974182128,1.0,0.0,0.0,3.645446538925171,3.645470380783081,8.867368137543963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.00927734375,0.0,1527.785888671875,1895.4371337890625,0.0,4035.962646484375,0.9042474031448364,1.0,0.0,3.0,1.0,0.0
12145920,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.857252299785614,0.4380874931812286,0.396622896194458,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9498174786567688,0.5866969227790833,0.5565075874328613,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.841705858707428,0.4144664108753204,0.2914243340492248,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7745760083198547,0.3199162185192108,0.3063381016254425,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6817930340766907,0.2156936228275299,0.988143503665924,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.2708435058594,297.2643127441406,285.04559326171875,1.0,0.5900080800056458,0.4316004812717438,0.4316004812717438,1.0,1.0,-3.048657178878784,0.980849266052246,2.067807912826538,0.2944570183753967,0.8993341326713562,0.8993341326713562,0.0,176.9634246826172,157.0,40782.90234375,0.0,2533.5673828125,1.0,280.9415588378906,283.612060546875,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694046974182128,1.0,0.0,0.0,3.645446538925171,3.645470380783081,8.867368137543963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.00927734375,0.0,1527.785888671875,1895.4371337890625,0.0,4035.962646484375,0.9042474031448364,1.0,0.0,3.0,1.0,0.0
12145980,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8727166652679443,0.4396310150623321,0.3973664343357086,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.96883624792099,0.5903011560440063,0.559200644493103,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8588798642158508,0.4197130501270294,0.2945844531059265,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7897815704345703,0.3222397565841675,0.3078973591327667,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.6954807043075562,0.2172137796878814,0.9920287132263184,285.2807922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.2802124023437,297.283935546875,285.2828674316406,1.0,0.5854943990707397,0.4310778677463531,0.4310778677463531,1.0,1.0,-3.0631258487701416,0.9849691390991212,2.0781567096710205,0.2953278422355652,0.9056940078735352,0.9056940078735352,0.0,166.08309936523438,145.0,40267.7578125,0.0,2504.241943359375,1.0,281.2415771484375,283.8698425292969,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578986763954164,1.0,0.0,0.0,3.65665602684021,3.656680107116699,8.921984999687993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.90283203125,0.0,1538.1640625,1895.4371337890625,0.0,3933.83251953125,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12146040,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8727166652679443,0.4396310150623321,0.3973664343357086,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.96883624792099,0.5903011560440063,0.559200644493103,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8588798642158508,0.4197130501270294,0.2945844531059265,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7897815704345703,0.3222397565841675,0.3078973591327667,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.6954807043075562,0.2172137796878814,0.9920287132263184,285.2807922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.2802124023437,297.283935546875,285.2828674316406,1.0,0.5854943990707397,0.4310778677463531,0.4310778677463531,1.0,1.0,-3.0631258487701416,0.9849691390991212,2.0781567096710205,0.2953278422355652,0.9056940078735352,0.9056940078735352,0.0,166.08309936523438,145.0,40267.7578125,0.0,2504.241943359375,1.0,281.2415771484375,283.8698425292969,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578986763954164,1.0,0.0,0.0,3.65665602684021,3.656680107116699,8.921984999687993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.90283203125,0.0,1538.1640625,1895.4371337890625,0.0,3933.83251953125,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12146100,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8816576600074768,0.4397659301757812,0.3976714313030243,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.978550672531128,0.5915600657463074,0.5605286955833435,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8688121438026428,0.421911746263504,0.2961635291576385,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7984986901283264,0.323153555393219,0.3087273836135864,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7033330798149109,0.217850774526596,0.9943926930427552,285.1336975097656,284.95001220703125,300.3818359375,287.5669250488281,298.2809143066406,297.2881774902344,285.1250915527344,1.0,0.5831596255302429,0.4308165609836578,0.4308165609836578,1.0,1.0,-3.0708346366882324,0.9871912598609924,2.0836434364318848,0.2959386706352234,0.9055197834968568,0.9055197834968568,0.0,160.43603515625,145.0,40994.32421875,0.0,2489.26318359375,1.0,280.99853515625,283.6932067871094,290.6160583496094,293.2850952148437,293.1499938964844,293.1499938964844,280.95001220703125,35728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967616856098175,1.0,0.0,0.0,3.662112236022949,3.66213631629944,8.948630920713185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.298828125,0.0,1544.64794921875,1895.4371337890625,0.0,4020.184814453125,0.9077606201171876,1.0,0.0,3.0,1.0,0.0
12146160,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8895818591117859,0.4391942322254181,0.3972042202949524,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9866209030151368,0.5921086668968201,0.5610994100570679,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8780039548873901,0.4235704839229584,0.2973060011863708,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8063791394233704,0.3236439228057861,0.309144377708435,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7103615403175354,0.2181712687015533,0.99543958902359,285.0795288085937,284.95001220703125,300.3759155273437,287.5487365722656,298.2762451171875,297.285400390625,285.0780639648437,1.0,0.58054119348526,0.4303816854953766,0.4303816854953766,1.0,1.0,-3.0741004943847656,0.987354040145874,2.086746454238892,0.2954961955547333,0.9057965278625488,0.9057965278625488,0.0,155.31436157226562,133.0,41082.96484375,0.0,2468.5791015625,1.0,280.9573669433594,283.63946533203125,290.6063232421875,293.25494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35792.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742454290390016,1.0,0.0,0.0,3.665316104888916,3.665340185165405,8.964295830082847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.52880859375,0.0,1548.7144775390625,1895.4371337890625,0.0,4078.504150390625,0.9085524678230286,1.0,0.0,3.0,1.0,0.0
12146220,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9045198559761048,0.4370485246181488,0.3952080607414245,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920283794403076,0.5598307251930237,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958678841590881,0.4260356426239013,0.2989242970943451,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8204770088195801,0.3238428235054016,0.3091944456100464,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225677967071533,0.2181601673364639,0.994574010372162,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.2600402832031,297.2708740234375,284.8614196777344,1.0,0.5744046568870544,0.4295119345188141,0.4295119345188141,1.0,1.0,-3.071169853210449,0.9840942025184632,2.087075710296631,0.2932092547416687,0.9028333425521852,0.9028333425521852,0.0,145.7241973876953,121.0,41844.3671875,0.0,2412.806884765625,1.0,280.6580810546875,283.39019775390625,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903200268745422,1.0,0.0,0.0,3.665548324584961,3.665572643280029,8.965431561591686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.81494140625,0.0,1550.62939453125,1895.4371337890625,0.0,4217.763671875,0.9087464809417723,1.0,0.0,3.0,1.0,0.0
