time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146280,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9045198559761048,0.4370485246181488,0.3952080607414245,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920283794403076,0.5598307251930237,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958678841590881,0.4260356426239013,0.2989242970943451,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8204770088195801,0.3238428235054016,0.3091944456100464,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225677967071533,0.2181601673364639,0.994574010372162,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.2600402832031,297.2708740234375,284.8614196777344,1.0,0.5744046568870544,0.4295119345188141,0.4295119345188141,1.0,1.0,-3.071169853210449,0.9840942025184632,2.087075710296631,0.2932092547416687,0.9028333425521852,0.9028333425521852,0.0,145.7241973876953,121.0,41844.3671875,0.0,2412.806884765625,1.0,280.6580810546875,283.39019775390625,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903200268745422,1.0,0.0,0.0,3.665548324584961,3.665572643280029,8.965431561591686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.81494140625,0.0,1550.62939453125,1895.4371337890625,0.0,4217.763671875,0.9087464809417723,1.0,0.0,3.0,1.0,0.0
12146340,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.915067732334137,0.4342096447944641,0.3925834894180298,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.9990000128746032,0.5930386185646057,0.5397487878799438,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.909147560596466,0.4278307855129242,0.3000951111316681,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.829815149307251,0.3233454823493957,0.3086314499378204,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303802967071533,0.2175124883651733,0.9911746978759766,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.24273681640625,297.2572631835937,284.63824462890625,1.0,0.5659040212631226,0.4286421835422516,0.4286421835422516,1.0,1.0,-3.0409905910491943,0.9707267880439758,2.070263862609864,0.2866990864276886,0.8969250321388245,0.8969250321388245,0.0,138.3376007080078,109.0,42378.3046875,0.0,2318.356201171875,1.0,280.3580322265625,283.1329040527344,290.5390014648437,293.29559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36289.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556954383850098,3.655719518661499,8.917298259802919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.9326171875,0.0,1541.6815185546875,1895.4371337890625,0.0,4300.0,0.906723141670227,1.0,0.0,3.0,1.0,0.0
12146400,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.915067732334137,0.4342096447944641,0.3925834894180298,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.9990000128746032,0.5930386185646057,0.5397487878799438,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.909147560596466,0.4278307855129242,0.3000951111316681,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.829815149307251,0.3233454823493957,0.3086314499378204,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303802967071533,0.2175124883651733,0.9911746978759766,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.24273681640625,297.2572631835937,284.63824462890625,1.0,0.5659040212631226,0.4286421835422516,0.4286421835422516,1.0,1.0,-3.0409905910491943,0.9707267880439758,2.070263862609864,0.2866990864276886,0.8969250321388245,0.8969250321388245,0.0,138.3376007080078,109.0,42378.3046875,0.0,2318.356201171875,1.0,280.3580322265625,283.1329040527344,290.5390014648437,293.29559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36289.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556954383850098,3.655719518661499,8.917298259802919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.9326171875,0.0,1541.6815185546875,1895.4371337890625,0.0,4300.0,0.906723141670227,1.0,0.0,3.0,1.0,0.0
12146460,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9310839772224426,0.4330957233905792,0.3907786607742309,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987400412559509,0.5137337446212769,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.928411900997162,0.4309322535991668,0.3017042577266693,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8424740433692932,0.3236311674118042,0.3083093464374542,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7409317493438721,0.2173718363046646,0.988118588924408,284.7875671386719,284.95001220703125,300.3360290527344,287.4756164550781,298.2453918457031,297.2716064453125,284.7874755859375,1.0,0.5557695031166077,0.4283089637756347,0.4283089637756347,1.0,1.0,-3.00495982170105,0.9564618468284608,2.0484981536865234,0.2805874347686767,0.8959998488426208,0.8959998488426208,0.0,129.58602905273438,97.0,41051.94921875,0.0,2208.958984375,1.0,280.6420288085937,283.3312072753906,290.416748046875,293.01983642578125,293.1499938964844,293.1499938964844,280.95001220703125,36226.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849320650100708,1.0,0.0,0.0,3.646587610244751,3.64661169052124,8.872921171132475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.62255859375,0.0,1531.067626953125,1895.4371337890625,0.0,4171.4453125,0.9046749472618104,1.0,0.0,3.0,1.0,0.0
12146520,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9310839772224426,0.4330957233905792,0.3907786607742309,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987400412559509,0.5137337446212769,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.928411900997162,0.4309322535991668,0.3017042577266693,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8424740433692932,0.3236311674118042,0.3083093464374542,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7409317493438721,0.2173718363046646,0.988118588924408,284.7875671386719,284.95001220703125,300.3360290527344,287.4756164550781,298.2453918457031,297.2716064453125,284.7874755859375,1.0,0.5557695031166077,0.4283089637756347,0.4283089637756347,1.0,1.0,-3.00495982170105,0.9564618468284608,2.0484981536865234,0.2805874347686767,0.8959998488426208,0.8959998488426208,0.0,129.58602905273438,97.0,41051.94921875,0.0,2208.958984375,1.0,280.6420288085937,283.3312072753906,290.416748046875,293.01983642578125,293.1499938964844,293.1499938964844,280.95001220703125,36226.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849320650100708,1.0,0.0,0.0,3.646587610244751,3.64661169052124,8.872921171132475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.62255859375,0.0,1531.067626953125,1895.4371337890625,0.0,4171.4453125,0.9046749472618104,1.0,0.0,3.0,1.0,0.0
12146580,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9546364545822144,0.4335420727729797,0.3905656635761261,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6091493964195251,0.4805797040462494,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9552673101425172,0.4353712499141693,0.3043319284915924,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8614846467971802,0.3249804377555847,0.3090086877346039,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7571009397506714,0.218156412243843,0.9889882206916808,284.9800720214844,284.95001220703125,300.32183837890625,287.4715881347656,298.2718811035156,297.3207702636719,284.9813537597656,1.0,0.5447988510131836,0.4279757440090179,0.4279757440090179,1.0,1.0,-2.96989369392395,0.942598283290863,2.0272953510284424,0.2745319604873657,0.8979905843734741,0.8979905843734741,0.0,119.39641571044922,117.0,39952.18359375,0.0,2096.006591796875,1.0,280.9416809082031,283.5594177246094,290.3894348144531,292.8955383300781,293.1499938964844,293.1499938964844,281.25,36040.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648057222366332,1.0,0.0,0.0,3.6443474292755127,3.644371509552002,8.862022582434292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.46533203125,0.0,1527.1910400390625,1895.4371337890625,0.0,3995.306884765625,0.9040567278862,1.0,0.0,3.0,1.0,0.0
12146640,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9546364545822144,0.4335420727729797,0.3905656635761261,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6091493964195251,0.4805797040462494,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9552673101425172,0.4353712499141693,0.3043319284915924,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8614846467971802,0.3249804377555847,0.3090086877346039,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7571009397506714,0.218156412243843,0.9889882206916808,284.9800720214844,284.95001220703125,300.32183837890625,287.4715881347656,298.2718811035156,297.3207702636719,284.9813537597656,1.0,0.5447988510131836,0.4279757440090179,0.4279757440090179,1.0,1.0,-2.96989369392395,0.942598283290863,2.0272953510284424,0.2745319604873657,0.8979905843734741,0.8979905843734741,0.0,119.39641571044922,117.0,39952.18359375,0.0,2096.006591796875,1.0,280.9416809082031,283.5594177246094,290.3894348144531,292.8955383300781,293.1499938964844,293.1499938964844,281.25,36040.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648057222366332,1.0,0.0,0.0,3.6443474292755127,3.644371509552002,8.862022582434292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.46533203125,0.0,1527.1910400390625,1895.4371337890625,0.0,3995.306884765625,0.9040567278862,1.0,0.0,3.0,1.0,0.0
12146700,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.960207223892212,0.4341338872909546,0.3908588588237762,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.6152985692024231,0.4731113910675049,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.962328314781189,0.4379414319992065,0.3059445321559906,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8666531443595886,0.3259657025337219,0.3097346723079681,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.7615723013877869,0.2188677191734314,0.991235077381134,285.1462097167969,284.95001220703125,300.314697265625,287.4737243652344,298.2904357910156,297.35205078125,285.1563720703125,1.0,0.5438141226768494,0.4278091192245483,0.4278091192245483,1.0,1.0,-2.966737985610962,0.9410582184791564,2.02567982673645,0.2731831073760986,0.9008933901786804,0.9008933901786804,0.0,117.34326934814452,117.0,39310.41796875,0.0,2080.245361328125,1.0,281.1983947753906,283.7540283203125,290.3690490722656,292.7699890136719,293.1499938964844,293.1499938964844,281.25,35897.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531830549240112,1.0,0.0,0.0,3.646557331085205,3.6465811729431152,8.872773378243437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.56591796875,0.0,1528.576171875,1895.4371337890625,0.0,3891.592041015625,0.9045006632804872,1.0,0.0,3.0,1.0,0.0
12146760,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9617199301719666,0.4349746704101562,0.3915498554706573,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9990000128746032,0.6209497451782227,0.4718025028705597,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.9652612805366516,0.4407446682453155,0.3078371286392212,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8684321641921997,0.3271531760692596,0.3107783198356628,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7632079124450684,0.2197819501161575,0.9949239492416382,285.2117919921875,284.95001220703125,300.3074951171875,287.478515625,298.3080139160156,297.3804016113281,285.2142333984375,1.0,0.5450130105018616,0.4278964400291443,0.4278964400291443,1.0,1.0,-2.973941802978516,0.9439291954040528,2.030012607574463,0.2742258608341217,0.9033432602882384,0.9033432602882384,0.0,117.28204345703124,137.0,39374.9140625,0.0,2092.26953125,1.0,281.2420654296875,283.81500244140625,290.4085693359375,292.8580627441406,293.1499938964844,293.1499938964844,280.95001220703125,35771.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476662874221802,1.0,0.0,0.0,3.651944875717163,3.651968955993652,8.89901059508702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.935546875,0.0,1533.6201171875,1895.4371337890625,0.0,3841.913818359375,0.9055801630020142,1.0,0.0,3.0,1.0,0.0
12146820,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9521010518074036,0.4345416724681854,0.3919087648391723,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6275404095649719,0.4857825338840484,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9590579867362976,0.4447337388992309,0.311076819896698,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8616049289703369,0.3284393548965454,0.3124860525131225,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7576055526733398,0.2208850532770156,1.0017361640930176,285.0290222167969,284.95001220703125,300.29296875,287.4955749511719,298.3165283203125,297.3968811035156,285.0287780761719,1.0,0.5525569319725037,0.4280711114406585,0.4280711114406585,1.0,1.0,-3.005296468734741,0.9560401439666748,2.0492563247680664,0.2791009843349457,0.9028650522232056,0.9028650522232056,0.0,122.07849884033205,157.0,40410.3984375,0.0,2171.126953125,1.0,280.9579467773437,283.6005249023437,290.5368957519531,293.12017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35876.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960810661315918,1.0,0.0,0.0,3.6573352813720703,3.65735936164856,8.925300676310144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.197265625,0.0,1540.41845703125,1895.4371337890625,0.0,3959.808837890625,0.9068275094032288,1.0,0.0,3.0,1.0,0.0
12146880,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9521010518074036,0.4345416724681854,0.3919087648391723,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6275404095649719,0.4857825338840484,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9590579867362976,0.4447337388992309,0.311076819896698,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8616049289703369,0.3284393548965454,0.3124860525131225,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7576055526733398,0.2208850532770156,1.0017361640930176,285.0290222167969,284.95001220703125,300.29296875,287.4955749511719,298.3165283203125,297.3968811035156,285.0287780761719,1.0,0.5525569319725037,0.4280711114406585,0.4280711114406585,1.0,1.0,-3.005296468734741,0.9560401439666748,2.0492563247680664,0.2791009843349457,0.9028650522232056,0.9028650522232056,0.0,122.07849884033205,157.0,40410.3984375,0.0,2171.126953125,1.0,280.9579467773437,283.6005249023437,290.5368957519531,293.12017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35876.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960810661315918,1.0,0.0,0.0,3.6573352813720703,3.65735936164856,8.925300676310144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.197265625,0.0,1540.41845703125,1895.4371337890625,0.0,3959.808837890625,0.9068275094032288,1.0,0.0,3.0,1.0,0.0
12146940,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9283467531204224,0.4324720799922943,0.3906461596488952,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.6273999214172363,0.5174564719200134,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9394500255584716,0.4473258256912231,0.3133080303668976,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8447111248970032,0.3285393714904785,0.3131489157676697,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7431138157844543,0.2209394723176956,1.0046600103378296,284.83355712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2943115234375,297.36749267578125,284.83355712890625,1.0,0.5647985339164734,0.4282457530498504,0.4282457530498504,1.0,1.0,-3.0488383769989014,0.9726584553718568,2.076179981231689,0.285850316286087,0.899624764919281,0.899624764919281,0.0,132.29574584960938,177.0,41526.16796875,0.0,2301.669921875,1.0,280.6583557128906,283.3751525878906,290.5811767578125,293.2523803710937,293.1499938964844,293.1499938964844,280.95001220703125,36078.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763689041137696,1.0,0.0,0.0,3.655022621154785,3.6550467014312735,8.914016689232085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.08837890625,0.0,1539.3525390625,1895.4371337890625,0.0,4097.08056640625,0.9064419269561768,1.0,0.0,3.0,1.0,0.0
12147000,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9283467531204224,0.4324720799922943,0.3906461596488952,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.6273999214172363,0.5174564719200134,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9394500255584716,0.4473258256912231,0.3133080303668976,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8447111248970032,0.3285393714904785,0.3131489157676697,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7431138157844543,0.2209394723176956,1.0046600103378296,284.83355712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2943115234375,297.36749267578125,284.83355712890625,1.0,0.5647985339164734,0.4282457530498504,0.4282457530498504,1.0,1.0,-3.0488383769989014,0.9726584553718568,2.076179981231689,0.285850316286087,0.899624764919281,0.899624764919281,0.0,132.29574584960938,177.0,41526.16796875,0.0,2301.669921875,1.0,280.6583557128906,283.3751525878906,290.5811767578125,293.2523803710937,293.1499938964844,293.1499938964844,280.95001220703125,36078.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763689041137696,1.0,0.0,0.0,3.655022621154785,3.6550467014312735,8.914016689232085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.08837890625,0.0,1539.3525390625,1895.4371337890625,0.0,4097.08056640625,0.9064419269561768,1.0,0.0,3.0,1.0,0.0
12147060,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9028788208961488,0.4322575628757477,0.3902523815631866,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.623965322971344,0.5566257238388062,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9163126945495604,0.4513090550899505,0.316014677286148,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8263987302780151,0.3294294476509094,0.3140822350978851,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7271232604980469,0.2213127464056015,1.0074561834335327,285.0780639648437,284.95001220703125,300.2633361816406,287.5566711425781,298.265625,297.3324890136719,285.0814819335937,1.0,0.5801287889480591,0.4269975125789642,0.4269975125789642,1.0,1.0,-3.103175401687622,0.9898058772087096,2.113369464874268,0.2906509935855865,0.9032596349716188,0.9032596349716188,0.0,145.725341796875,195.0,41355.83203125,0.0,2473.136962890625,1.0,280.94207763671875,283.6386108398437,290.5269470214844,293.1089782714844,293.1499938964844,293.1499938964844,280.6499938964844,35884.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658148884773254,1.0,0.0,0.0,3.658198356628418,3.6582224369049072,8.929513342081918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5546875,0.0,1541.4429931640625,1895.4371337890625,0.0,4004.247802734375,0.9070531129837036,1.0,0.0,3.0,1.0,0.0
12147120,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9028788208961488,0.4322575628757477,0.3902523815631866,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.623965322971344,0.5566257238388062,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9163126945495604,0.4513090550899505,0.316014677286148,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8263987302780151,0.3294294476509094,0.3140822350978851,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7271232604980469,0.2213127464056015,1.0074561834335327,285.0780639648437,284.95001220703125,300.2633361816406,287.5566711425781,298.265625,297.3324890136719,285.0814819335937,1.0,0.5801287889480591,0.4269975125789642,0.4269975125789642,1.0,1.0,-3.103175401687622,0.9898058772087096,2.113369464874268,0.2906509935855865,0.9032596349716188,0.9032596349716188,0.0,145.725341796875,195.0,41355.83203125,0.0,2473.136962890625,1.0,280.94207763671875,283.6386108398437,290.5269470214844,293.1089782714844,293.1499938964844,293.1499938964844,280.6499938964844,35884.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658148884773254,1.0,0.0,0.0,3.658198356628418,3.6582224369049072,8.929513342081918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5546875,0.0,1541.4429931640625,1895.4371337890625,0.0,4004.247802734375,0.9070531129837036,1.0,0.0,3.0,1.0,0.0
12147180,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8768539428710938,0.4311382472515106,0.3903140723705292,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.991905152797699,0.6170026659965515,0.5866937637329102,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918502330780029,0.4545776844024658,0.3190343081951141,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8051371574401855,0.3299511075019836,0.3154578506946563,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7082478404045105,0.2213669419288635,1.0116298198699951,284.9147644042969,284.95001220703125,300.24822998046875,287.5989990234375,298.2264404296875,297.2832336425781,284.9134826660156,1.0,0.5961567759513855,0.4257493019104004,0.4257493019104004,1.0,1.0,-3.1497840881347656,1.0037803649902344,2.1460037231445312,0.2949249446392059,0.9013935327529908,0.9013935327529908,0.0,163.1431427001953,213.0,42514.390625,0.0,2656.35400390625,1.0,280.6578674316406,283.4384460449219,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787786602973938,1.0,0.0,0.0,3.658571481704712,3.65859580039978,8.931335742090596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.513671875,0.0,1542.8009033203125,1895.4371337890625,0.0,4118.09765625,0.9071953892707824,1.0,0.0,3.0,1.0,0.0
12147240,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8768539428710938,0.4311382472515106,0.3903140723705292,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.991905152797699,0.6170026659965515,0.5866937637329102,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918502330780029,0.4545776844024658,0.3190343081951141,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8051371574401855,0.3299511075019836,0.3154578506946563,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7082478404045105,0.2213669419288635,1.0116298198699951,284.9147644042969,284.95001220703125,300.24822998046875,287.5989990234375,298.2264404296875,297.2832336425781,284.9134826660156,1.0,0.5961567759513855,0.4257493019104004,0.4257493019104004,1.0,1.0,-3.1497840881347656,1.0037803649902344,2.1460037231445312,0.2949249446392059,0.9013935327529908,0.9013935327529908,0.0,163.1431427001953,213.0,42514.390625,0.0,2656.35400390625,1.0,280.6578674316406,283.4384460449219,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787786602973938,1.0,0.0,0.0,3.658571481704712,3.65859580039978,8.931335742090596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.513671875,0.0,1542.8009033203125,1895.4371337890625,0.0,4118.09765625,0.9071953892707824,1.0,0.0,3.0,1.0,0.0
12147300,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8599211573600769,0.4299535453319549,0.3899059593677521,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9744058847427368,0.6139625310897827,0.5838922262191772,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8757583498954773,0.455673485994339,0.3202767074108124,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7898779511451721,0.3297809958457947,0.3159124255180359,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.6943652033805847,0.2210297137498855,1.0129098892211914,284.77032470703125,284.95001220703125,300.2406311035156,287.6227111816406,298.2094421386719,297.2640380859375,284.7625732421875,1.0,0.6028465628623962,0.4251251816749573,0.4251251816749573,1.0,1.0,-3.1494925022125244,1.0020763874053955,2.14741587638855,0.2933857440948486,0.8987942934036255,0.8987942934036255,0.0,175.0616912841797,213.0,43348.7265625,0.0,2719.845703125,1.0,280.4011535644531,283.2535705566406,290.700927734375,293.5322570800781,293.1499938964844,293.1499938964844,280.3500061035156,36126.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883973002433776,1.0,0.0,0.0,3.656010150909424,3.656034231185913,8.918834168980538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.140625,0.0,1540.8134765625,1895.4371337890625,0.0,4201.27783203125,0.9066587090492249,1.0,0.0,3.0,1.0,0.0
12147360,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.8456575274467468,0.4285212457180023,0.38911172747612,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.9572129249572754,0.6116131544113159,0.5817935466766357,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8622207045555115,0.4565449953079223,0.3212572932243347,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.7767552733421326,0.3294075727462768,0.3160796463489532,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6822566986083984,0.2205301374197006,1.013087272644043,284.7226867675781,284.95001220703125,300.23297119140625,287.64801025390625,298.1950988769531,297.2491455078125,284.7215576171875,1.0,0.6090092062950134,0.424403041601181,0.424403041601181,1.0,1.0,-3.1476094722747803,0.9995583891868592,2.1480510234832764,0.2912990152835846,0.896759033203125,0.896759033203125,0.0,186.4729156494141,216.0,43417.40625,0.0,2777.379150390625,1.0,280.3578186035156,283.20269775390625,290.6995544433594,293.4910583496094,293.1499938964844,293.1499938964844,280.6499938964844,36226.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992482841014862,1.0,0.0,0.0,3.650881767272949,3.65090584754944,8.893829885892046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8115234375,0.0,1535.84228515625,1895.4371337890625,0.0,4236.2490234375,0.9056139588356018,1.0,0.0,3.0,1.0,0.0
12147420,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8309435248374939,0.42750284075737,0.3881755769252777,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372541904449464,0.6100625991821289,0.5799281597137451,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8492873311042786,0.4597823321819305,0.3235555589199066,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7632705569267273,0.3296039402484894,0.3164906501770019,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6694881319999695,0.2202028483152389,1.013084888458252,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.182373046875,297.2425842285156,284.9063415527344,1.0,0.6163222193717957,0.4229587316513061,0.4229587316513061,1.0,1.0,-3.147484302520752,0.9958307147026062,2.151653528213501,0.2874341905117035,0.8976258039474487,0.8976258039474487,0.0,200.1914520263672,204.0,42511.2109375,0.0,2850.833740234375,1.0,280.6419982910156,283.42498779296875,290.65496826171875,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785122871398926,1.0,0.0,0.0,3.646283626556397,3.6463077068328857,8.871441536939528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.70947265625,0.0,1529.7919921875,1895.4371337890625,0.0,4115.7783203125,0.9045289754867554,1.0,0.0,3.0,1.0,0.0
12147480,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8309435248374939,0.42750284075737,0.3881755769252777,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372541904449464,0.6100625991821289,0.5799281597137451,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8492873311042786,0.4597823321819305,0.3235555589199066,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7632705569267273,0.3296039402484894,0.3164906501770019,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6694881319999695,0.2202028483152389,1.013084888458252,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.182373046875,297.2425842285156,284.9063415527344,1.0,0.6163222193717957,0.4229587316513061,0.4229587316513061,1.0,1.0,-3.147484302520752,0.9958307147026062,2.151653528213501,0.2874341905117035,0.8976258039474487,0.8976258039474487,0.0,200.1914520263672,204.0,42511.2109375,0.0,2850.833740234375,1.0,280.6419982910156,283.42498779296875,290.65496826171875,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785122871398926,1.0,0.0,0.0,3.646283626556397,3.6463077068328857,8.871441536939528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.70947265625,0.0,1529.7919921875,1895.4371337890625,0.0,4115.7783203125,0.9045289754867554,1.0,0.0,3.0,1.0,0.0
12147540,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8305854201316833,0.4280389845371246,0.3883960843086242,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9368594288825988,0.6110959053039551,0.5804280042648315,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8512898683547974,0.4643876850605011,0.3265660107135772,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.763583779335022,0.3309032917022705,0.3175024390220642,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6694416403770447,0.2207952886819839,1.014865756034851,285.1112060546875,284.95001220703125,300.20184326171875,287.7627258300781,298.1814270019531,297.2528686523437,285.113037109375,1.0,0.61734539270401,0.4215144217014313,0.4215144217014313,1.0,1.0,-3.1553218364715576,0.9949915409088136,2.160330295562744,0.2847412526607513,0.9014694690704346,0.9014694690704346,0.0,201.04005432128903,192.0,41707.1484375,0.0,2871.451171875,1.0,280.94158935546875,283.66876220703125,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615018963813782,1.0,0.0,0.0,3.650133371353149,3.650157451629639,8.890183949006314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.8134765625,0.0,1532.3968505859375,1895.4371337890625,0.0,3965.962890625,0.9052432775497437,1.0,0.0,3.0,1.0,0.0
12147600,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8305854201316833,0.4280389845371246,0.3883960843086242,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9368594288825988,0.6110959053039551,0.5804280042648315,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8512898683547974,0.4643876850605011,0.3265660107135772,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.763583779335022,0.3309032917022705,0.3175024390220642,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6694416403770447,0.2207952886819839,1.014865756034851,285.1112060546875,284.95001220703125,300.20184326171875,287.7627258300781,298.1814270019531,297.2528686523437,285.113037109375,1.0,0.61734539270401,0.4215144217014313,0.4215144217014313,1.0,1.0,-3.1553218364715576,0.9949915409088136,2.160330295562744,0.2847412526607513,0.9014694690704346,0.9014694690704346,0.0,201.04005432128903,192.0,41707.1484375,0.0,2871.451171875,1.0,280.94158935546875,283.66876220703125,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615018963813782,1.0,0.0,0.0,3.650133371353149,3.650157451629639,8.890183949006314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.8134765625,0.0,1532.3968505859375,1895.4371337890625,0.0,3965.962890625,0.9052432775497437,1.0,0.0,3.0,1.0,0.0
12147660,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8331303000450134,0.4277876019477844,0.3884389102458954,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9406564831733704,0.6113673448562622,0.5809029340744019,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.855378270149231,0.4665465056896209,0.3282155394554138,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7665335536003113,0.3314463198184967,0.3180948793888092,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6720265746116638,0.2210721373558044,1.016141414642334,284.97467041015625,284.95001220703125,300.1929931640625,287.798095703125,298.1792297363281,297.2547912597656,284.9687805175781,1.0,0.6164969801902771,0.4211714565753937,0.4211714565753937,1.0,1.0,-3.1601812839508057,0.99580579996109,2.1643755435943604,0.2845386266708374,0.9003838896751404,0.9003838896751404,0.0,198.6262664794922,192.0,42586.0546875,0.0,2868.40869140625,1.0,280.68896484375,283.4908752441406,290.8216552734375,293.5584716796875,293.1499938964844,293.1499938964844,280.6499938964844,35942.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685688614845276,1.0,0.0,0.0,3.651658296585083,3.651682376861572,8.897614520719799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.76513671875,0.0,1534.5831298828125,1895.4371337890625,0.0,4028.591064453125,0.905576467514038,1.0,0.0,3.0,1.0,0.0
12147720,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8351113796234131,0.4271448254585266,0.3879131972789764,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9437671303749084,0.6111298203468323,0.5807404518127441,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8586947917938232,0.4678703546524048,0.3291534781455993,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7689571380615234,0.3315990567207336,0.3182429075241089,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6741546392440796,0.2210962921380996,1.0161445140838623,284.9416809082031,284.95001220703125,300.1860046386719,287.8266906738281,298.1747131347656,297.2522888183594,284.94061279296875,1.0,0.6151703000068665,0.4209019839763641,0.4209019839763641,1.0,1.0,-3.1606688499450684,0.995283842086792,2.1653852462768555,0.2839638292789459,0.899965763092041,0.899965763092041,0.0,196.27821350097656,180.0,42683.18359375,0.0,2856.745361328125,1.0,280.65777587890625,283.4543762207031,290.8558044433594,293.5760803222656,293.1499938964844,293.1499938964844,280.3500061035156,35989.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717249870300292,1.0,0.0,0.0,3.6512930393218994,3.6513171195983887,8.89583361640689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.6123046875,0.0,1534.5291748046875,1895.4371337890625,0.0,4056.38671875,0.9055514931678772,1.0,0.0,3.0,1.0,0.0
12147780,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8405828475952148,0.4249131679534912,0.3858934640884399,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9521211981773376,0.6096605062484741,0.579391360282898,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8675003051757812,0.4701837599277496,0.3307192921638489,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754851579666138,0.331350177526474,0.3179349899291992,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6798379421234131,0.2206864356994629,1.0137819051742554,284.750244140625,284.95001220703125,300.1700134277344,287.8939819335937,298.1599426269531,297.2405700683594,284.7489624023437,1.0,0.6105160713195801,0.420289546251297,0.420289546251297,1.0,1.0,-3.155299425125122,0.9917410016059875,2.16355848312378,0.281693160533905,0.8957099914550781,0.8957099914550781,0.0,189.41256713867188,168.0,43577.0390625,0.0,2808.80615234375,1.0,280.3581237792969,283.2186279296875,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838606119155884,1.0,0.0,0.0,3.644633293151856,3.6446573734283447,8.863412972459628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.03173828125,0.0,1528.6781005859375,1895.4371337890625,0.0,4162.1904296875,0.9041959643363952,1.0,0.0,3.0,1.0,0.0
12147840,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8405828475952148,0.4249131679534912,0.3858934640884399,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9521211981773376,0.6096605062484741,0.579391360282898,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8675003051757812,0.4701837599277496,0.3307192921638489,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754851579666138,0.331350177526474,0.3179349899291992,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6798379421234131,0.2206864356994629,1.0137819051742554,284.750244140625,284.95001220703125,300.1700134277344,287.8939819335937,298.1599426269531,297.2405700683594,284.7489624023437,1.0,0.6105160713195801,0.420289546251297,0.420289546251297,1.0,1.0,-3.155299425125122,0.9917410016059875,2.16355848312378,0.281693160533905,0.8957099914550781,0.8957099914550781,0.0,189.41256713867188,168.0,43577.0390625,0.0,2808.80615234375,1.0,280.3581237792969,283.2186279296875,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838606119155884,1.0,0.0,0.0,3.644633293151856,3.6446573734283447,8.863412972459628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.03173828125,0.0,1528.6781005859375,1895.4371337890625,0.0,4162.1904296875,0.9041959643363952,1.0,0.0,3.0,1.0,0.0
12147900,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8444017171859741,0.4243064820766449,0.3848613798618316,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9574875235557556,0.6093319654464722,0.5785979628562927,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8731264472007751,0.4717500805854797,0.3314663171768188,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7797492742538452,0.3314199447631836,0.317661851644516,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6835329532623291,0.2205867916345596,1.0120091438293457,284.88067626953125,284.95001220703125,300.16192626953125,287.9286193847656,298.15533447265625,297.2387390136719,284.8881225585937,1.0,0.6075842976570129,0.4199833273887634,0.4199833273887634,1.0,1.0,-3.1515369415283203,0.989586353302002,2.1619505882263184,0.2802909314632416,0.8964915871620178,0.8964915871620178,0.0,185.09637451171875,168.0,42734.390625,0.0,2777.977294921875,1.0,280.6009826660156,283.3873596191406,290.8878479003906,293.5394897460937,293.1499938964844,293.1499938964844,280.6499938964844,36136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754309058189392,1.0,0.0,0.0,3.6418166160583496,3.64184045791626,8.849717687553493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.51611328125,0.0,1525.10009765625,1895.4371337890625,0.0,4088.881591796875,0.9035835862159728,1.0,0.0,3.0,1.0,0.0
12147960,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8501641750335693,0.4242823719978332,0.3844453394412994,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9648239612579346,0.6096111536026001,0.5784269571304321,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8807924389839172,0.4738195538520813,0.332613468170166,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7857723236083984,0.3318526744842529,0.3177226781845093,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6888191103935242,0.2207635641098022,1.0112942457199097,284.9300537109375,284.95001220703125,300.15380859375,287.9637451171875,298.1543884277344,297.2421264648437,284.9315490722656,1.0,0.6045947074890137,0.4196645617485046,0.4196645617485046,1.0,1.0,-3.151417255401612,0.988728404045105,2.162688732147217,0.2793527841567993,0.8968912959098816,0.8968912959098816,0.0,179.83502197265625,156.0,42648.66796875,0.0,2749.455322265625,1.0,280.6424865722656,283.43865966796875,290.9122009277344,293.58477783203125,293.1499938964844,293.1499938964844,280.95001220703125,36067.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693257808685304,1.0,0.0,0.0,3.641226768493652,3.6412506103515625,8.846851073940343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.484375,0.0,1523.9371337890625,1895.4371337890625,0.0,4035.26708984375,0.9033752679824828,1.0,0.0,3.0,1.0,0.0
12148020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659435510635376,0.4251371026039123,0.3844994008541107,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.982344925403595,0.6112373471260071,0.5791482329368591,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9005264639854431,0.4787993133068084,0.3355246484279632,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8016685843467712,0.3334198892116546,0.318501353263855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029135227203369,0.2217128276824951,1.0123751163482666,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1581115722656,297.25665283203125,285.1348571777344,1.0,0.598706066608429,0.4190270602703094,0.4190270602703094,1.0,1.0,-3.15807580947876,0.9895084500312804,2.168567419052124,0.2784881293773651,0.9010007977485656,0.9010007977485656,0.0,167.9334716796875,144.0,41828.82421875,0.0,2698.74365234375,1.0,280.9415588378906,283.6796875,290.9672546386719,293.5672912597656,293.1499938964844,293.1499938964844,280.6499938964844,35845.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522267580032348,1.0,0.0,0.0,3.6462960243225098,3.646320104598999,8.871501790963521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.78466796875,0.0,1527.8939208984375,1895.4371337890625,0.0,3883.0,0.9043623805046082,1.0,0.0,3.0,1.0,0.0
12148080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659435510635376,0.4251371026039123,0.3844994008541107,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.982344925403595,0.6112373471260071,0.5791482329368591,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9005264639854431,0.4787993133068084,0.3355246484279632,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8016685843467712,0.3334198892116546,0.318501353263855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029135227203369,0.2217128276824951,1.0123751163482666,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1581115722656,297.25665283203125,285.1348571777344,1.0,0.598706066608429,0.4190270602703094,0.4190270602703094,1.0,1.0,-3.15807580947876,0.9895084500312804,2.168567419052124,0.2784881293773651,0.9010007977485656,0.9010007977485656,0.0,167.9334716796875,144.0,41828.82421875,0.0,2698.74365234375,1.0,280.9415588378906,283.6796875,290.9672546386719,293.5672912597656,293.1499938964844,293.1499938964844,280.6499938964844,35845.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522267580032348,1.0,0.0,0.0,3.6462960243225098,3.646320104598999,8.871501790963521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.78466796875,0.0,1527.8939208984375,1895.4371337890625,0.0,3883.0,0.9043623805046082,1.0,0.0,3.0,1.0,0.0
