time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148140,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835610151290894,0.4245206117630005,0.3840104043483734,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9984109997749328,0.611522912979126,0.5794373154640198,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.923675537109375,0.4825758039951324,0.3381281197071075,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.818487286567688,0.3343257009983063,0.3191815912723541,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.717923104763031,0.2222992181777954,1.013729691505432,284.9676208496094,284.95001220703125,300.1208190917969,288.107421875,298.1531066894531,297.2587890625,284.96661376953125,1.0,0.5927537679672241,0.4183895587921142,0.4183895587921142,1.0,1.0,-3.1634092330932617,0.9897807240486144,2.173628568649292,0.2776834070682525,0.899879515171051,0.899879515171051,0.0,156.37442016601562,132.0,42842.5859375,0.0,2647.02490234375,1.0,280.6579895019531,283.46697998046875,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625256657600404,1.0,0.0,0.0,3.648836135864258,3.648859977722168,8.883865802999935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.93310546875,0.0,1531.5167236328125,1895.4371337890625,0.0,3975.067626953125,0.9049760103225708,1.0,0.0,3.0,1.0,0.0
12148200,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835610151290894,0.4245206117630005,0.3840104043483734,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9984109997749328,0.611522912979126,0.5794373154640198,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.923675537109375,0.4825758039951324,0.3381281197071075,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.818487286567688,0.3343257009983063,0.3191815912723541,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.717923104763031,0.2222992181777954,1.013729691505432,284.9676208496094,284.95001220703125,300.1208190917969,288.107421875,298.1531066894531,297.2587890625,284.96661376953125,1.0,0.5927537679672241,0.4183895587921142,0.4183895587921142,1.0,1.0,-3.1634092330932617,0.9897807240486144,2.173628568649292,0.2776834070682525,0.899879515171051,0.899879515171051,0.0,156.37442016601562,132.0,42842.5859375,0.0,2647.02490234375,1.0,280.6579895019531,283.46697998046875,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625256657600404,1.0,0.0,0.0,3.648836135864258,3.648859977722168,8.883865802999935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.93310546875,0.0,1531.5167236328125,1895.4371337890625,0.0,3975.067626953125,0.9049760103225708,1.0,0.0,3.0,1.0,0.0
12148260,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8978065252304077,0.4245133101940155,0.3833383619785309,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9990000128746032,0.6141253709793091,0.5558018088340759,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.9437955617904664,0.4868844151496887,0.3406299352645874,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8313292860984802,0.3354091942310333,0.3196800649166107,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7290127873420715,0.2229521423578262,1.01446533203125,285.13262939453125,284.95001220703125,300.10406494140625,288.17974853515625,298.1517333984375,297.26788330078125,285.13433837890625,1.0,0.5851183533668518,0.4176515936851501,0.4176515936851501,1.0,1.0,-3.146402359008789,0.981731116771698,2.1646711826324463,0.2730567753314972,0.903705358505249,0.903705358505249,0.0,147.2538299560547,120.0,41808.265625,0.0,2558.2333984375,1.0,280.942138671875,283.6723327636719,291.1372985839844,293.75897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35797.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505072236061096,1.0,0.0,0.0,3.65570068359375,3.6557247638702393,8.917324407775595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.8037109375,0.0,1538.0037841796875,1895.4371337890625,0.0,3867.5302734375,0.9064250588417052,1.0,0.0,3.0,1.0,0.0
12148320,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8978065252304077,0.4245133101940155,0.3833383619785309,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9990000128746032,0.6141253709793091,0.5558018088340759,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.9437955617904664,0.4868844151496887,0.3406299352645874,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8313292860984802,0.3354091942310333,0.3196800649166107,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7290127873420715,0.2229521423578262,1.01446533203125,285.13262939453125,284.95001220703125,300.10406494140625,288.17974853515625,298.1517333984375,297.26788330078125,285.13433837890625,1.0,0.5851183533668518,0.4176515936851501,0.4176515936851501,1.0,1.0,-3.146402359008789,0.981731116771698,2.1646711826324463,0.2730567753314972,0.903705358505249,0.903705358505249,0.0,147.2538299560547,120.0,41808.265625,0.0,2558.2333984375,1.0,280.942138671875,283.6723327636719,291.1372985839844,293.75897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35797.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505072236061096,1.0,0.0,0.0,3.65570068359375,3.6557247638702393,8.917324407775595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.8037109375,0.0,1538.0037841796875,1895.4371337890625,0.0,3867.5302734375,0.9064250588417052,1.0,0.0,3.0,1.0,0.0
12148380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.911357879638672,0.4233717620372772,0.3825220465660095,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.619665801525116,0.5316142439842224,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9616270661354064,0.4902153313159942,0.3430500626564026,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433939814567566,0.3358819484710693,0.3201404809951782,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392838001251221,0.2231909781694412,1.01524019241333,284.9359741210937,284.95001220703125,300.0871276855469,288.2513427734375,298.14892578125,297.276123046875,284.9335632324219,1.0,0.5757436156272888,0.416913628578186,0.416913628578186,1.0,1.0,-3.1130614280700684,0.9676867723464966,2.1453745365142822,0.2671694457530975,0.9019595384597778,0.9019595384597778,0.0,138.88931274414062,123.0,42418.69140625,0.0,2455.728515625,1.0,280.6579284667969,283.4335021972656,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589030742645264,1.0,0.0,0.0,3.658348798751831,3.65837287902832,8.930248327487789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.53759765625,0.0,1542.129638671875,1895.4371337890625,0.0,3942.801513671875,0.9070978164672852,1.0,0.0,3.0,1.0,0.0
12148440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.911357879638672,0.4233717620372772,0.3825220465660095,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.619665801525116,0.5316142439842224,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9616270661354064,0.4902153313159942,0.3430500626564026,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433939814567566,0.3358819484710693,0.3201404809951782,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392838001251221,0.2231909781694412,1.01524019241333,284.9359741210937,284.95001220703125,300.0871276855469,288.2513427734375,298.14892578125,297.276123046875,284.9335632324219,1.0,0.5757436156272888,0.416913628578186,0.416913628578186,1.0,1.0,-3.1130614280700684,0.9676867723464966,2.1453745365142822,0.2671694457530975,0.9019595384597778,0.9019595384597778,0.0,138.88931274414062,123.0,42418.69140625,0.0,2455.728515625,1.0,280.6579284667969,283.4335021972656,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589030742645264,1.0,0.0,0.0,3.658348798751831,3.65837287902832,8.930248327487789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.53759765625,0.0,1542.129638671875,1895.4371337890625,0.0,3942.801513671875,0.9070978164672852,1.0,0.0,3.0,1.0,0.0
12148500,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9162583947181702,0.4222956597805023,0.3816385865211487,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6227123737335205,0.5229151248931885,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9678521752357484,0.4914253056049347,0.3439369201660156,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8477721810340881,0.3357656300067901,0.3200574219226837,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.7429460883140564,0.2230356633663177,1.014528512954712,284.7804260253906,284.95001220703125,300.0785827636719,288.2865905761719,298.1474304199219,297.2797546386719,284.771728515625,1.0,0.5727914571762085,0.416544646024704,0.416544646024704,1.0,1.0,-3.101635932922364,0.9626083374023438,2.1390275955200195,0.2644284665584564,0.8993150591850281,0.8993150591850281,0.0,135.959228515625,123.0,43131.12109375,0.0,2418.63232421875,1.0,280.4011535644531,283.2400817871094,291.340087890625,294.1674194335937,293.1499938964844,293.1499938964844,280.3500061035156,36087.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965907335281372,1.0,0.0,0.0,3.6563684940338135,3.656392574310303,8.920582672544697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.87353515625,0.0,1540.9208984375,1895.4371337890625,0.0,4005.06591796875,0.9067074060440063,1.0,0.0,3.0,1.0,0.0
12148560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.9188940525054932,0.421015202999115,0.3804753422737121,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6252784132957458,0.5174362659454346,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9718097448349,0.49244025349617,0.3446255028247833,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8504016399383545,0.3354627788066864,0.3197701275348663,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.7450891137123108,0.2227296978235244,1.0131181478500366,284.7250671386719,284.95001220703125,300.07000732421875,288.3214111328125,298.1455383300781,297.2816467285156,284.7234191894531,1.0,0.5705261826515198,0.4165261089801788,0.4165261089801788,1.0,1.0,-3.092433452606201,0.9591705203056335,2.133262872695923,0.2629702091217041,0.8972164392471313,0.8972164392471313,0.0,134.05735778808594,141.0,43127.546875,0.0,2391.3447265625,1.0,280.3578491210937,283.1838073730469,291.3501892089844,294.1303100585937,293.1499938964844,293.1499938964844,280.6499938964844,36199.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967790424823761,1.0,0.0,0.0,3.6516432762146,3.651667356491089,8.897541192709468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.32080078125,0.0,1536.4935302734375,1895.4371337890625,0.0,4021.718505859375,0.9057624340057372,1.0,0.0,3.0,1.0,0.0
12148620,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141429662704468,0.4203671216964721,0.3793936967849731,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298989057540894,0.5230056047439575,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.970487117767334,0.4961742758750915,0.3468655943870544,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8475782871246338,0.3358794450759887,0.3198843896389007,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7424797415733337,0.2228235453367233,1.012677550315857,284.9120178222656,284.95001220703125,300.0526733398437,288.38922119140625,298.1508483886719,297.2966003417969,284.914306640625,1.0,0.5732439756393433,0.4164890050888061,0.4164890050888061,1.0,1.0,-3.1000866889953613,0.9618889689445496,2.138197660446167,0.2634150385856628,0.8981830477714539,0.8981830477714539,0.0,135.88790893554688,159.0,42328.85546875,0.0,2415.379638671875,1.0,280.6419982910156,283.4112854003906,291.33026123046875,293.98419189453125,293.1499938964844,293.1499938964844,280.95001220703125,36082.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951465666294098,1.0,0.0,0.0,3.647642374038696,3.6476664543151855,8.878054131855606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26123046875,0.0,1531.1617431640625,1895.4371337890625,0.0,3876.15625,0.9048205018043518,1.0,0.0,3.0,1.0,0.0
12148680,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141429662704468,0.4203671216964721,0.3793936967849731,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298989057540894,0.5230056047439575,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.970487117767334,0.4961742758750915,0.3468655943870544,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8475782871246338,0.3358794450759887,0.3198843896389007,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7424797415733337,0.2228235453367233,1.012677550315857,284.9120178222656,284.95001220703125,300.0526733398437,288.38922119140625,298.1508483886719,297.2966003417969,284.914306640625,1.0,0.5732439756393433,0.4164890050888061,0.4164890050888061,1.0,1.0,-3.1000866889953613,0.9618889689445496,2.138197660446167,0.2634150385856628,0.8981830477714539,0.8981830477714539,0.0,135.88790893554688,159.0,42328.85546875,0.0,2415.379638671875,1.0,280.6419982910156,283.4112854003906,291.33026123046875,293.98419189453125,293.1499938964844,293.1499938964844,280.95001220703125,36082.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951465666294098,1.0,0.0,0.0,3.647642374038696,3.6476664543151855,8.878054131855606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26123046875,0.0,1531.1617431640625,1895.4371337890625,0.0,3876.15625,0.9048205018043518,1.0,0.0,3.0,1.0,0.0
12148740,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.9039144515991212,0.4212767481803894,0.3801175951957702,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326056122779846,0.5403788685798645,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632385969161988,0.5013829469680786,0.3504089713096618,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.840000569820404,0.337417334318161,0.321294903755188,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7359449863433838,0.2237893640995025,1.0170421600341797,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1565856933594,297.31072998046875,285.1408996582031,1.0,0.5816096663475037,0.4164519011974334,0.4164519011974334,1.0,1.0,-3.133024215698242,0.9737472534179688,2.159276962280273,0.2675864994525909,0.9025020599365234,0.9025020599365234,0.0,142.15625,162.0,41793.05078125,0.0,2511.35791015625,1.0,280.94158935546875,283.6713256835937,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353320002555848,1.0,0.0,0.0,3.6525843143463135,3.652608156204224,8.90212675130897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.19970703125,0.0,1534.888427734375,1895.4371337890625,0.0,3729.91552734375,0.905772864818573,1.0,0.0,3.0,1.0,0.0
12148800,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.9039144515991212,0.4212767481803894,0.3801175951957702,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326056122779846,0.5403788685798645,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632385969161988,0.5013829469680786,0.3504089713096618,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.840000569820404,0.337417334318161,0.321294903755188,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7359449863433838,0.2237893640995025,1.0170421600341797,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1565856933594,297.31072998046875,285.1408996582031,1.0,0.5816096663475037,0.4164519011974334,0.4164519011974334,1.0,1.0,-3.133024215698242,0.9737472534179688,2.159276962280273,0.2675864994525909,0.9025020599365234,0.9025020599365234,0.0,142.15625,162.0,41793.05078125,0.0,2511.35791015625,1.0,280.94158935546875,283.6713256835937,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353320002555848,1.0,0.0,0.0,3.6525843143463135,3.652608156204224,8.90212675130897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.19970703125,0.0,1534.888427734375,1895.4371337890625,0.0,3729.91552734375,0.905772864818573,1.0,0.0,3.0,1.0,0.0
12148860,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8987054228782654,0.4211353361606598,0.3805103898048401,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6324536800384521,0.5500974059104919,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.959435224533081,0.5041005611419678,0.3526568412780761,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8361180424690247,0.3381045162677765,0.3222812414169311,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7326289415359497,0.2242346107959747,1.020305871963501,285.0071105957031,284.95001220703125,300.0238952636719,288.4935302734375,298.1494445800781,297.30584716796875,285.0037841796875,1.0,0.5861522555351257,0.4159280061721802,0.4159280061721802,1.0,1.0,-3.153010606765747,0.979665219783783,2.17334532737732,0.2692127525806427,0.901819348335266,0.901819348335266,0.0,145.82269287109375,162.0,42891.49609375,0.0,2569.759765625,1.0,280.6792907714844,283.4932556152344,291.53326416015625,294.284423828125,293.1499938964844,293.1499938964844,280.6499938964844,35906.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450788497924804,1.0,0.0,0.0,3.655272722244263,3.655296802520752,8.915237117435026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.80908203125,0.0,1538.3436279296875,1895.4371337890625,0.0,3818.5224609375,0.9063711166381836,1.0,0.0,3.0,1.0,0.0
12148920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8954342603683472,0.4207258522510528,0.380294919013977,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6318052411079407,0.555651068687439,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9569606184959412,0.5053357481956482,0.353620320558548,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8337376713752747,0.3382734060287475,0.3225764632225036,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7305756211280823,0.2243165224790573,1.0212637186050415,284.9922790527344,284.95001220703125,300.0174865722656,288.5150146484375,298.1423034667969,297.2987365722656,284.9920654296875,1.0,0.5884915590286255,0.415633350610733,0.415633350610733,1.0,1.0,-3.162097215652466,0.9821744561195374,2.179922819137573,0.2697155475616455,0.9018474221229552,0.9018474221229552,0.0,147.84213256835938,165.0,43047.5703125,0.0,2598.444580078125,1.0,280.6579284667969,283.473876953125,291.5581970214844,294.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,35929.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485538005828856,1.0,0.0,0.0,3.655896186828613,3.655920267105103,8.91827824034408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5400390625,0.0,1539.211669921875,1895.4371337890625,0.0,3849.924072265625,0.906543493270874,1.0,0.0,3.0,1.0,0.0
12148980,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8860873579978943,0.4188078641891479,0.3789784610271454,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9990000128746032,0.6282029747962952,0.5709306597709656,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9496955871582032,0.5080360770225525,0.3557858169078827,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8269253969192505,0.3381243050098419,0.322815328836441,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7245654463768005,0.2240289449691772,1.0216432809829712,284.8252258300781,284.95001220703125,299.9996337890625,288.5715026855469,298.11688232421875,297.2713317871094,284.8250732421875,1.0,0.5942010879516602,0.4148148000240326,0.4148148000240326,1.0,1.0,-3.182240724563598,0.9872819781303406,2.1949586868286133,0.2703704535961151,0.8987389206886292,0.8987389206886292,0.0,153.28533935546875,168.0,44287.1953125,0.0,2667.8310546875,1.0,280.3582458496094,283.2576904296875,291.6322937011719,294.4784545898437,293.1499938964844,293.1499938964844,280.6499938964844,36104.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642301201820374,1.0,0.0,0.0,3.652520895004273,3.652544736862183,8.901817523110367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.03271484375,0.0,1536.7581787109375,1895.4371337890625,0.0,3990.20263671875,0.90590238571167,1.0,0.0,3.0,1.0,0.0
12149040,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8860873579978943,0.4188078641891479,0.3789784610271454,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9990000128746032,0.6282029747962952,0.5709306597709656,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9496955871582032,0.5080360770225525,0.3557858169078827,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8269253969192505,0.3381243050098419,0.322815328836441,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7245654463768005,0.2240289449691772,1.0216432809829712,284.8252258300781,284.95001220703125,299.9996337890625,288.5715026855469,298.11688232421875,297.2713317871094,284.8250732421875,1.0,0.5942010879516602,0.4148148000240326,0.4148148000240326,1.0,1.0,-3.182240724563598,0.9872819781303406,2.1949586868286133,0.2703704535961151,0.8987389206886292,0.8987389206886292,0.0,153.28533935546875,168.0,44287.1953125,0.0,2667.8310546875,1.0,280.3582458496094,283.2576904296875,291.6322937011719,294.4784545898437,293.1499938964844,293.1499938964844,280.6499938964844,36104.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642301201820374,1.0,0.0,0.0,3.652520895004273,3.652544736862183,8.901817523110367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.03271484375,0.0,1536.7581787109375,1895.4371337890625,0.0,3990.20263671875,0.90590238571167,1.0,0.0,3.0,1.0,0.0
12149100,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.881912887096405,0.4183277785778045,0.3783110082149505,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.6262900829315186,0.57785964012146,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9465031623840332,0.5098217129707336,0.3568561375141144,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8238407373428345,0.3382290601730346,0.3228285014629364,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7217612862586975,0.2239683717489242,1.0212513208389282,284.96197509765625,284.95001220703125,299.9906311035156,288.59783935546875,298.108154296875,297.2634582519531,284.9703063964844,1.0,0.5966932773590088,0.4144055247306824,0.4144055247306824,1.0,1.0,-3.1905996799468994,0.9892114996910096,2.201388120651245,0.2703950405120849,0.9001277685165405,0.9001277685165405,0.0,155.7610321044922,168.0,43510.75,0.0,2698.05126953125,1.0,280.6012268066406,283.4294738769531,291.57720947265625,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36031.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957942008972168,1.0,0.0,0.0,3.651778936386109,3.6518030166625977,8.898201713236631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.72119140625,0.0,1535.3851318359375,1895.4371337890625,0.0,3934.2197265625,0.9057407379150392,1.0,0.0,3.0,1.0,0.0
12149160,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8790923357009888,0.4183897674083709,0.3782479465007782,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6248015761375427,0.5832254886627197,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9447144269943236,0.5121142268180847,0.3583598136901855,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8217535614967346,0.3386768996715545,0.3231856226921081,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7198254466056824,0.2241663485765457,1.0219680070877075,285.0187072753906,284.95001220703125,299.9815673828125,288.622802734375,298.1041259765625,297.26275634765625,285.0208740234375,1.0,0.599101185798645,0.4138736724853515,0.4138736724853515,1.0,1.0,-3.200072288513184,0.991231083869934,2.20884108543396,0.2702448964118957,0.901196837425232,0.901196837425232,0.0,157.82086181640625,171.0,43525.92578125,0.0,2728.406982421875,1.0,280.6420593261719,283.4854431152344,291.5929870605469,294.3285827636719,293.1499938964844,293.1499938964844,280.3500061035156,35952.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540489315986632,1.0,0.0,0.0,3.653408288955689,3.653432130813599,8.906143307285674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.48779296875,0.0,1536.6085205078125,1895.4371337890625,0.0,3899.364013671875,0.9060230255126952,1.0,0.0,3.0,1.0,0.0
12149220,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8720580339431763,0.4172855913639068,0.3777902722358703,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971064925193788,0.620840311050415,0.5892858505249023,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9394230246543884,0.5155901312828064,0.3611481487751007,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8164664506912231,0.3389619290828705,0.3238332271575928,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7149782776832581,0.224165603518486,1.0234651565551758,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.09149169921875,297.25537109375,284.8713073730469,1.0,0.6033539175987244,0.4128099679946899,0.4128099679946899,1.0,1.0,-3.212765455245972,0.9929367303848268,2.2198286056518555,0.2693672478199005,0.8989290595054626,0.8989290595054626,0.0,162.5601043701172,174.0,44775.45703125,0.0,2780.17724609375,1.0,280.3577880859375,283.290771484375,291.7073974609375,294.5738220214844,293.1499938964844,293.1499938964844,280.6499938964844,36072.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654916524887084,1.0,0.0,0.0,3.6514041423797607,3.65142822265625,8.896375334188633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.29736328125,0.0,1535.2720947265625,1895.4371337890625,0.0,4001.38525390625,0.9056333303451538,1.0,0.0,3.0,1.0,0.0
12149280,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8720580339431763,0.4172855913639068,0.3777902722358703,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971064925193788,0.620840311050415,0.5892858505249023,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9394230246543884,0.5155901312828064,0.3611481487751007,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8164664506912231,0.3389619290828705,0.3238332271575928,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7149782776832581,0.224165603518486,1.0234651565551758,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.09149169921875,297.25537109375,284.8713073730469,1.0,0.6033539175987244,0.4128099679946899,0.4128099679946899,1.0,1.0,-3.212765455245972,0.9929367303848268,2.2198286056518555,0.2693672478199005,0.8989290595054626,0.8989290595054626,0.0,162.5601043701172,174.0,44775.45703125,0.0,2780.17724609375,1.0,280.3577880859375,283.290771484375,291.7073974609375,294.5738220214844,293.1499938964844,293.1499938964844,280.6499938964844,36072.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654916524887084,1.0,0.0,0.0,3.6514041423797607,3.65142822265625,8.896375334188633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.29736328125,0.0,1535.2720947265625,1895.4371337890625,0.0,4001.38525390625,0.9056333303451538,1.0,0.0,3.0,1.0,0.0
12149340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645027875900269,0.4169966280460357,0.3773379325866699,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898706674575806,0.6191379427909851,0.5870640873908997,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9332790970802308,0.5198744535446167,0.3639745414257049,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104529976844788,0.3396432995796203,0.3244341611862182,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7093124985694885,0.2243824601173401,1.0245872735977173,285.0471496582031,284.95001220703125,299.9449157714844,288.706787109375,298.0862731933594,297.2592468261719,285.0487365722656,1.0,0.6064016819000244,0.4117462635040283,0.4117462635040283,1.0,1.0,-3.2150087356567383,0.9909107089042664,2.2240982055664062,0.2666491270065307,0.9016446471214294,0.9016446471214294,0.0,167.4828643798828,177.0,43793.98046875,0.0,2811.80859375,1.0,280.6420288085937,283.50347900390625,291.6752319335937,294.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,35920.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555470943450928,1.0,0.0,0.0,3.653590202331543,3.653614282608032,8.90703120148828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9208984375,0.0,1536.570068359375,1895.4371337890625,0.0,3912.794677734375,0.906040608882904,1.0,0.0,3.0,1.0,0.0
12149400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645027875900269,0.4169966280460357,0.3773379325866699,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898706674575806,0.6191379427909851,0.5870640873908997,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9332790970802308,0.5198744535446167,0.3639745414257049,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104529976844788,0.3396432995796203,0.3244341611862182,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7093124985694885,0.2243824601173401,1.0245872735977173,285.0471496582031,284.95001220703125,299.9449157714844,288.706787109375,298.0862731933594,297.2592468261719,285.0487365722656,1.0,0.6064016819000244,0.4117462635040283,0.4117462635040283,1.0,1.0,-3.2150087356567383,0.9909107089042664,2.2240982055664062,0.2666491270065307,0.9016446471214294,0.9016446471214294,0.0,167.4828643798828,177.0,43793.98046875,0.0,2811.80859375,1.0,280.6420288085937,283.50347900390625,291.6752319335937,294.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,35920.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555470943450928,1.0,0.0,0.0,3.653590202331543,3.653614282608032,8.90703120148828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9208984375,0.0,1536.570068359375,1895.4371337890625,0.0,3912.794677734375,0.906040608882904,1.0,0.0,3.0,1.0,0.0
12149460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587794899940491,0.4158484935760498,0.3768410682678222,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9842904210090636,0.6176427602767944,0.5860564112663269,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292692542076112,0.5233849883079529,0.3667905926704407,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059238791465759,0.3399250209331512,0.3250826597213745,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7050017714500427,0.2243748307228088,1.0260192155838013,284.8896484375,284.95001220703125,299.9263000488281,288.738037109375,298.0773620605469,297.25701904296875,284.8887023925781,1.0,0.609138011932373,0.4109560251235962,0.4109560251235962,1.0,1.0,-3.2190964221954346,0.9902266263961792,2.228869915008545,0.2651067674160003,0.8995460867881775,0.8995460867881775,0.0,171.4847869873047,180.0,44957.44140625,0.0,2842.220458984375,1.0,280.357666015625,283.3017883300781,291.77691650390625,294.66119384765625,293.1499938964844,293.1499938964844,280.6499938964844,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669869542121888,1.0,0.0,0.0,3.6526618003845215,3.6526858806610094,8.902504760044394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.33544921875,0.0,1536.465576171875,1895.4371337890625,0.0,4014.617919921875,0.905892848968506,1.0,0.0,3.0,1.0,0.0
12149520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587794899940491,0.4158484935760498,0.3768410682678222,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9842904210090636,0.6176427602767944,0.5860564112663269,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292692542076112,0.5233849883079529,0.3667905926704407,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059238791465759,0.3399250209331512,0.3250826597213745,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7050017714500427,0.2243748307228088,1.0260192155838013,284.8896484375,284.95001220703125,299.9263000488281,288.738037109375,298.0773620605469,297.25701904296875,284.8887023925781,1.0,0.609138011932373,0.4109560251235962,0.4109560251235962,1.0,1.0,-3.2190964221954346,0.9902266263961792,2.228869915008545,0.2651067674160003,0.8995460867881775,0.8995460867881775,0.0,171.4847869873047,180.0,44957.44140625,0.0,2842.220458984375,1.0,280.357666015625,283.3017883300781,291.77691650390625,294.66119384765625,293.1499938964844,293.1499938964844,280.6499938964844,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669869542121888,1.0,0.0,0.0,3.6526618003845215,3.6526858806610094,8.902504760044394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.33544921875,0.0,1536.465576171875,1895.4371337890625,0.0,4014.617919921875,0.905892848968506,1.0,0.0,3.0,1.0,0.0
12149580,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540231585502625,0.4155398905277252,0.3763067722320556,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.979480803012848,0.6172353625297546,0.5853475332260132,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264079332351683,0.5277382731437683,0.3696107566356659,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020888566970825,0.3405943810939789,0.3256123065948486,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7013530135154724,0.2246128618717193,1.0269198417663574,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.07330322265625,297.2616882324219,285.06304931640625,1.0,0.6115336418151855,0.410165786743164,0.410165786743164,1.0,1.0,-3.2227020263671875,0.9894005656242372,2.2333014011383057,0.2633039355278015,0.9024301171302797,0.9024301171302797,0.0,174.9119110107422,183.0,43955.81640625,0.0,2868.5595703125,1.0,280.6420288085937,283.5125732421875,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957179844379425,1.0,0.0,0.0,3.655702829360962,3.655726909637451,8.91733463959099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.505859375,0.0,1538.751220703125,1895.4371337890625,0.0,3927.4072265625,0.9064967036247252,1.0,0.0,3.0,1.0,0.0
12149640,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540231585502625,0.4155398905277252,0.3763067722320556,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.979480803012848,0.6172353625297546,0.5853475332260132,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264079332351683,0.5277382731437683,0.3696107566356659,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020888566970825,0.3405943810939789,0.3256123065948486,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7013530135154724,0.2246128618717193,1.0269198417663574,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.07330322265625,297.2616882324219,285.06304931640625,1.0,0.6115336418151855,0.410165786743164,0.410165786743164,1.0,1.0,-3.2227020263671875,0.9894005656242372,2.2333014011383057,0.2633039355278015,0.9024301171302797,0.9024301171302797,0.0,174.9119110107422,183.0,43955.81640625,0.0,2868.5595703125,1.0,280.6420288085937,283.5125732421875,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957179844379425,1.0,0.0,0.0,3.655702829360962,3.655726909637451,8.91733463959099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.505859375,0.0,1538.751220703125,1895.4371337890625,0.0,3927.4072265625,0.9064967036247252,1.0,0.0,3.0,1.0,0.0
12149700,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8523768782615662,0.41518634557724,0.376282125711441,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9777425527572632,0.616930365562439,0.5853419303894043,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9258416891098022,0.5297342538833618,0.3712076842784881,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8008438348770142,0.3408678472042084,0.3260510861873626,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7001635432243347,0.2247232794761657,1.0280359983444214,284.9427185058594,284.95001220703125,299.8980407714844,288.7695617675781,298.0703125,297.2626647949219,284.93621826171875,1.0,0.6128092408180237,0.409770667552948,0.409770667552948,1.0,1.0,-3.2264599800109863,0.989673376083374,2.2367866039276123,0.2627604901790619,0.9012470245361328,0.9012470245361328,0.0,176.33905029296875,183.0,44961.86328125,0.0,2884.241943359375,1.0,280.3986511230469,283.354248046875,291.8062744140625,294.7239685058594,293.1499938964844,293.1499938964844,280.3500061035156,35959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643091559410096,1.0,0.0,0.0,3.65664005279541,3.6566641330718994,8.921907124204154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6328125,0.0,1540.26416015625,1895.4371337890625,0.0,3990.90380859375,0.9066982269287108,1.0,0.0,3.0,1.0,0.0
12149760,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8497141599655151,0.4143908619880676,0.3757826387882232,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9749791026115416,0.616162121295929,0.5848572254180908,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.924041211605072,0.5313175916671753,0.3724581003189087,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7986885905265808,0.3408530354499817,0.3262149095535278,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6981561779975891,0.2246224284172058,1.0283092260360718,284.9013061523437,284.95001220703125,299.8885192871094,288.7756042480469,298.06451416015625,297.25958251953125,284.9003295898437,1.0,0.6139382123947144,0.4094160497188568,0.4094160497188568,1.0,1.0,-3.227311134338379,0.9890105128288268,2.2383005619049072,0.2619527280330658,0.9004713892936707,0.9004713892936707,0.0,178.20504760742188,186.0,45106.1640625,0.0,2896.29638671875,1.0,280.3573913574219,283.3089599609375,291.8164367675781,294.7145080566406,293.1499938964844,293.1499938964844,280.04998779296875,36024.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689422845840454,1.0,0.0,0.0,3.6555449962615967,3.655569076538086,8.916564979699615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.251953125,0.0,1539.5299072265625,1895.4371337890625,0.0,4031.885498046875,0.9065249562263488,1.0,0.0,3.0,1.0,0.0
12149820,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8432883024215698,0.4121107757091522,0.3741023242473602,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9680038690567015,0.6137881278991699,0.583058774471283,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9190692901611328,0.5338205695152283,0.3744604587554931,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7932428121566772,0.3402585983276367,0.326000452041626,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6930359601974487,0.2239594757556915,1.0268454551696775,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0489196777344,297.248046875,284.7177124023437,1.0,0.6157318949699402,0.408706784248352,0.408706784248352,1.0,1.0,-3.2235255241394043,0.9857494831085204,2.237776041030884,0.2595829665660858,0.8958755135536194,0.8958755135536194,0.0,182.3789520263672,189.0,46164.359375,0.0,2911.359619140625,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829092621803284,1.0,0.0,0.0,3.647476196289064,3.6475000381469727,8.877245250005217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.7783203125,0.0,1532.114990234375,1895.4371337890625,0.0,4153.96044921875,0.9048569798469543,1.0,0.0,3.0,1.0,0.0
12149880,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8432883024215698,0.4121107757091522,0.3741023242473602,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9680038690567015,0.6137881278991699,0.583058774471283,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9190692901611328,0.5338205695152283,0.3744604587554931,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7932428121566772,0.3402585983276367,0.326000452041626,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6930359601974487,0.2239594757556915,1.0268454551696775,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0489196777344,297.248046875,284.7177124023437,1.0,0.6157318949699402,0.408706784248352,0.408706784248352,1.0,1.0,-3.2235255241394043,0.9857494831085204,2.237776041030884,0.2595829665660858,0.8958755135536194,0.8958755135536194,0.0,182.3789520263672,189.0,46164.359375,0.0,2911.359619140625,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829092621803284,1.0,0.0,0.0,3.647476196289064,3.6475000381469727,8.877245250005217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.7783203125,0.0,1532.114990234375,1895.4371337890625,0.0,4153.96044921875,0.9048569798469543,1.0,0.0,3.0,1.0,0.0
12149940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387829065322876,0.4112851917743683,0.3730096518993377,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9626997709274292,0.6127851605415344,0.5817350745201111,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164201617240906,0.53775554895401,0.3769140839576721,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893913984298706,0.3403911292552948,0.325955182313919,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892561316490173,0.2237476110458374,1.0255047082901,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.0423278808594,297.249267578125,284.8866882324219,1.0,0.6173133850097656,0.4079974889755249,0.4079974889755249,1.0,1.0,-3.221890687942505,0.9832672476768494,2.23862361907959,0.257267028093338,0.8963679671287537,0.8963679671287537,0.0,185.56134033203125,192.0,45045.80078125,0.0,2925.4609375,1.0,280.34197998046875,283.2948608398437,291.74395751953125,294.5956726074219,293.1499938964844,293.1499938964844,280.6499938964844,36123.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972618281841278,1.0,0.0,0.0,3.642091989517212,3.642115831375122,8.851056350067665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.13671875,0.0,1525.3116455078125,1895.4371337890625,0.0,4064.234130859375,0.9036058783531188,1.0,0.0,3.0,1.0,0.0
