time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387829065322876,0.4112851917743683,0.3730096518993377,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9626997709274292,0.6127851605415344,0.5817350745201111,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164201617240906,0.53775554895401,0.3769140839576721,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893913984298706,0.3403911292552948,0.325955182313919,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892561316490173,0.2237476110458374,1.0255047082901,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.0423278808594,297.249267578125,284.8866882324219,1.0,0.6173133850097656,0.4079974889755249,0.4079974889755249,1.0,1.0,-3.221890687942505,0.9832672476768494,2.23862361907959,0.257267028093338,0.8963679671287537,0.8963679671287537,0.0,185.56134033203125,192.0,45045.80078125,0.0,2925.4609375,1.0,280.34197998046875,283.2948608398437,291.74395751953125,294.5956726074219,293.1499938964844,293.1499938964844,280.6499938964844,36123.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972618281841278,1.0,0.0,0.0,3.642091989517212,3.642115831375122,8.851056350067665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.13671875,0.0,1525.3116455078125,1895.4371337890625,0.0,4064.234130859375,0.9036058783531188,1.0,0.0,3.0,1.0,0.0
12150060,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.837486207485199,0.411592572927475,0.3730944395065307,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9610207676887512,0.6131013035774231,0.5817907452583313,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9168757796287536,0.5415027737617493,0.3793546259403229,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7884706854820251,0.3411468863487243,0.3265270590782165,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6882755160331726,0.224125787615776,1.026695966720581,285.0558776855469,284.95001220703125,299.8359680175781,288.76715087890625,298.0436096191406,297.2582397460937,285.0596008300781,1.0,0.6188071966171265,0.4075874388217926,0.4075874388217926,1.0,1.0,-3.227106094360352,0.984003245830536,2.243102788925171,0.256712406873703,0.8989056348800659,0.8989056348800659,0.0,186.995849609375,192.0,44017.5234375,0.0,2944.325439453125,1.0,280.6269226074219,283.5060119628906,291.7028503417969,294.45294189453125,293.1499938964844,293.1499938964844,280.6499938964844,35960.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961272120475769,1.0,0.0,0.0,3.643101215362549,3.643125057220459,8.855962505549542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.62060546875,0.0,1525.2127685546875,1895.4371337890625,0.0,3963.91748046875,0.903739094734192,1.0,0.0,3.0,1.0,0.0
12150120,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8372726440429688,0.4117757976055145,0.3732806742191314,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.960706114768982,0.613323986530304,0.5820056796073914,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9174070954322816,0.5430312752723694,0.3804270923137665,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7884045243263245,0.3415189981460571,0.3268759250640869,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6881840229034424,0.2243509143590927,1.0276610851287842,285.0742492675781,284.95001220703125,299.8305053710937,288.76397705078125,298.04461669921875,297.26239013671875,285.0758056640625,1.0,0.6194970607757568,0.407427966594696,0.407427966594696,1.0,1.0,-3.230456829071045,0.984760046005249,2.245696783065796,0.2566939890384674,0.8995844125747681,0.8995844125747681,0.0,187.4490661621093,195.0,44009.12109375,0.0,2953.886962890625,1.0,280.641845703125,283.52471923828125,291.7152099609375,294.4838562011719,293.1499938964844,293.1499938964844,280.95001220703125,35920.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959638237953186,1.0,0.0,0.0,3.644421100616455,3.644444942474365,8.862380695973116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.1796875,0.0,1526.375,1895.4371337890625,0.0,3949.360595703125,0.903994619846344,1.0,0.0,3.0,1.0,0.0
12150180,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.836742103099823,0.4128570258617401,0.3741694092750549,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9598737359046936,0.6146432161331177,0.5831206440925598,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195857644081116,0.5489746332168579,0.3844659030437469,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884678840637207,0.3432168364524841,0.3283947110176086,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.6882345676422119,0.2254896610975265,1.0324069261550903,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.0505676269531,297.2803955078125,285.27105712890625,1.0,0.6223515272140503,0.4068584442138672,0.4068584442138672,1.0,1.0,-3.2452495098114014,0.988454282283783,2.2567954063415527,0.2569742500782013,0.9054304361343384,0.9054304361343384,0.0,189.1261138916016,198.0,43145.828125,0.0,2994.51708984375,1.0,280.9416198730469,283.7582092285156,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480450749397278,1.0,0.0,0.0,3.655748605728149,3.655772686004639,8.917558034227113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.29541015625,0.0,1537.163330078125,1895.4371337890625,0.0,3845.33349609375,0.9063636660575868,1.0,0.0,3.0,1.0,0.0
12150240,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.836742103099823,0.4128570258617401,0.3741694092750549,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9598737359046936,0.6146432161331177,0.5831206440925598,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195857644081116,0.5489746332168579,0.3844659030437469,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884678840637207,0.3432168364524841,0.3283947110176086,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.6882345676422119,0.2254896610975265,1.0324069261550903,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.0505676269531,297.2803955078125,285.27105712890625,1.0,0.6223515272140503,0.4068584442138672,0.4068584442138672,1.0,1.0,-3.2452495098114014,0.988454282283783,2.2567954063415527,0.2569742500782013,0.9054304361343384,0.9054304361343384,0.0,189.1261138916016,198.0,43145.828125,0.0,2994.51708984375,1.0,280.9416198730469,283.7582092285156,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480450749397278,1.0,0.0,0.0,3.655748605728149,3.655772686004639,8.917558034227113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.29541015625,0.0,1537.163330078125,1895.4371337890625,0.0,3845.33349609375,0.9063636660575868,1.0,0.0,3.0,1.0,0.0
12150300,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8361140489578247,0.4128541946411133,0.3745249509811401,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9590436816215516,0.6147919297218323,0.5836336016654968,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.920211374759674,0.5514265894889832,0.3864349126815796,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7882001996040344,0.3438031077384949,0.3291701972484588,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.6880429983139038,0.2259170413017273,1.0350613594055176,285.146728515625,284.95001220703125,299.8011169433594,288.745849609375,298.04986572265625,297.2842712402344,285.1404113769531,1.0,0.6239320039749146,0.4065736830234527,0.4065736830234527,1.0,1.0,-3.252792835235596,0.990339696407318,2.262453079223633,0.2572344243526459,0.9055733680725098,0.9055733680725098,0.0,190.2598419189453,198.0,44111.01953125,0.0,3016.900146484375,1.0,280.69842529296875,283.5948486328125,291.78643798828125,294.6492004394531,293.1499938964844,293.1499938964844,280.6499938964844,35718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956530511379242,1.0,0.0,0.0,3.66133713722229,3.6613612174987793,8.944842875280301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8837890625,0.0,1543.7020263671875,1895.4371337890625,0.0,3921.598876953125,0.907589077949524,1.0,0.0,3.0,1.0,0.0
12150360,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8341978788375854,0.4122988283634186,0.3742794096469879,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9566941261291504,0.6143200993537903,0.5834894180297852,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9192245602607728,0.5533465147018433,0.3879495561122894,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7867267727851868,0.3440079689025879,0.32957524061203,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.686755359172821,0.2260582447052002,1.0365452766418457,285.10479736328125,284.95001220703125,299.7912902832031,288.73944091796875,298.0449523925781,297.2825927734375,285.1037902832031,1.0,0.6253547668457031,0.4061357378959656,0.4061357378959656,1.0,1.0,-3.2564244270324707,0.9904477000236512,2.265976667404175,0.2566035687923431,0.9061514139175416,0.9061514139175416,0.0,192.0509796142578,201.0,44295.5078125,0.0,3034.632080078125,1.0,280.6571960449219,283.54833984375,291.7902526855469,294.6395874023437,293.1499938964844,293.1499938964844,280.3500061035156,35765.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625295996665956,1.0,0.0,0.0,3.665183782577514,3.665207862854004,8.963648383542022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.73583984375,0.0,1548.3680419921875,1895.4371337890625,0.0,3975.1025390625,0.9085078239440918,1.0,0.0,3.0,1.0,0.0
12150420,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8287997245788574,0.4103380441665649,0.3729260265827179,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.949895977973938,0.6122825145721436,0.582077145576477,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.915311336517334,0.5563485622406006,0.3903317451477051,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.782170295715332,0.3436832129955292,0.3296628594398498,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.68260258436203,0.225723460316658,1.0367661714553833,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.02960205078125,297.2718505859375,284.9189758300781,1.0,0.627653956413269,0.4052598774433136,0.4052598774433136,1.0,1.0,-3.2563443183898926,0.9880178570747375,2.2683265209198,0.2542677819728851,0.9042245745658876,0.9042245745658876,0.0,196.361572265625,204.0,45421.015625,0.0,3058.42333984375,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35948.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785165786743164,1.0,0.0,0.0,3.667738914489746,3.6677632331848153,8.976151093520457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.60107421875,0.0,1552.602783203125,1895.4371337890625,0.0,4115.81591796875,0.9091954231262208,1.0,0.0,3.0,1.0,0.0
12150480,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8287997245788574,0.4103380441665649,0.3729260265827179,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.949895977973938,0.6122825145721436,0.582077145576477,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.915311336517334,0.5563485622406006,0.3903317451477051,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.782170295715332,0.3436832129955292,0.3296628594398498,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.68260258436203,0.225723460316658,1.0367661714553833,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.02960205078125,297.2718505859375,284.9189758300781,1.0,0.627653956413269,0.4052598774433136,0.4052598774433136,1.0,1.0,-3.2563443183898926,0.9880178570747375,2.2683265209198,0.2542677819728851,0.9042245745658876,0.9042245745658876,0.0,196.361572265625,204.0,45421.015625,0.0,3058.42333984375,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35948.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785165786743164,1.0,0.0,0.0,3.667738914489746,3.6677632331848153,8.976151093520457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.60107421875,0.0,1552.602783203125,1895.4371337890625,0.0,4115.81591796875,0.9091954231262208,1.0,0.0,3.0,1.0,0.0
12150540,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.8226800560951233,0.4077730476856231,0.3709281980991363,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.9419118165969848,0.6093840003013611,0.5797243118286133,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106136560440063,0.558726966381073,0.3922078311443329,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767977714538574,0.3427259922027588,0.3290802240371704,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.6775262951850891,0.2248031049966812,1.0341269969940186,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110168457031,297.2568359375,284.72900390625,1.0,0.6291968822479248,0.4043840169906616,0.4043840169906616,1.0,1.0,-3.2495005130767822,0.9832081198692322,2.2662923336029053,0.2510078847408294,0.899722695350647,0.899722695350647,0.0,200.85389709472656,207.0,46434.2109375,0.0,3068.633544921875,1.0,280.0579833984375,283.0919189453125,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916009306907654,1.0,0.0,0.0,3.661659002304077,3.6616830825805664,8.94641573268018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.92626953125,0.0,1547.5421142578125,1895.4371337890625,0.0,4228.71923828125,0.907989263534546,1.0,0.0,3.0,1.0,0.0
12150600,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.8226800560951233,0.4077730476856231,0.3709281980991363,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.9419118165969848,0.6093840003013611,0.5797243118286133,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106136560440063,0.558726966381073,0.3922078311443329,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767977714538574,0.3427259922027588,0.3290802240371704,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.6775262951850891,0.2248031049966812,1.0341269969940186,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110168457031,297.2568359375,284.72900390625,1.0,0.6291968822479248,0.4043840169906616,0.4043840169906616,1.0,1.0,-3.2495005130767822,0.9832081198692322,2.2662923336029053,0.2510078847408294,0.899722695350647,0.899722695350647,0.0,200.85389709472656,207.0,46434.2109375,0.0,3068.633544921875,1.0,280.0579833984375,283.0919189453125,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916009306907654,1.0,0.0,0.0,3.661659002304077,3.6616830825805664,8.94641573268018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.92626953125,0.0,1547.5421142578125,1895.4371337890625,0.0,4228.71923828125,0.907989263534546,1.0,0.0,3.0,1.0,0.0
12150660,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.816503643989563,0.4048730432987213,0.3685870170593261,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9337453842163086,0.6059896349906921,0.5768416523933411,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9061007499694824,0.5607357025146484,0.3937954604625702,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.7713828682899475,0.3413862287998199,0.3280889689922333,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722721457481384,0.2235115021467209,1.0296125411987305,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.9919738769531,297.240478515625,284.5391540527344,1.0,0.6301109790802002,0.4038152992725372,0.4038152992725372,1.0,1.0,-3.238511562347412,0.9777599573135376,2.260751724243164,0.2480064034461975,0.8926852345466614,0.8926852345466614,0.0,205.1290283203125,210.0,47350.5625,0.0,3068.668212890625,1.0,279.75836181640625,282.8656921386719,291.74346923828125,294.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645541429519653,3.645565509796143,8.867830274539301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.5419921875,0.0,1531.593994140625,1895.4371337890625,0.0,4300.0,0.904570698738098,1.0,0.0,3.0,1.0,0.0
12150720,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.816503643989563,0.4048730432987213,0.3685870170593261,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9337453842163086,0.6059896349906921,0.5768416523933411,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9061007499694824,0.5607357025146484,0.3937954604625702,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.7713828682899475,0.3413862287998199,0.3280889689922333,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722721457481384,0.2235115021467209,1.0296125411987305,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.9919738769531,297.240478515625,284.5391540527344,1.0,0.6301109790802002,0.4038152992725372,0.4038152992725372,1.0,1.0,-3.238511562347412,0.9777599573135376,2.260751724243164,0.2480064034461975,0.8926852345466614,0.8926852345466614,0.0,205.1290283203125,210.0,47350.5625,0.0,3068.668212890625,1.0,279.75836181640625,282.8656921386719,291.74346923828125,294.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645541429519653,3.645565509796143,8.867830274539301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.5419921875,0.0,1531.593994140625,1895.4371337890625,0.0,4300.0,0.904570698738098,1.0,0.0,3.0,1.0,0.0
12150780,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124493956565857,0.4036814868450165,0.3671268224716186,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282822608947754,0.6043036580085754,0.5748187303543091,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042512774467468,0.5645079016685486,0.3960852026939392,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7679548859596252,0.341035395860672,0.3275349140167236,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687688827514648,0.222888633608818,1.026203989982605,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.9843444824219,297.2400817871094,284.70587158203125,1.0,0.6309599280357361,0.4032465815544128,0.4032465815544128,1.0,1.0,-3.2322964668273926,0.974034547805786,2.2582619190216064,0.2454343289136886,0.8907464742660522,0.8907464742660522,0.0,208.05191040039065,213.0,46132.4140625,0.0,3071.481689453125,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5635070800781,293.1499938964844,293.1499938964844,280.3500061035156,36373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890479445457458,1.0,0.0,0.0,3.630856275558472,3.630880117416382,8.796529868959624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.12109375,0.0,1514.755859375,1895.4371337890625,0.0,4206.86181640625,0.9012668132781982,1.0,0.0,3.0,1.0,0.0
12150840,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124493956565857,0.4036814868450165,0.3671268224716186,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282822608947754,0.6043036580085754,0.5748187303543091,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042512774467468,0.5645079016685486,0.3960852026939392,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7679548859596252,0.341035395860672,0.3275349140167236,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687688827514648,0.222888633608818,1.026203989982605,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.9843444824219,297.2400817871094,284.70587158203125,1.0,0.6309599280357361,0.4032465815544128,0.4032465815544128,1.0,1.0,-3.2322964668273926,0.974034547805786,2.2582619190216064,0.2454343289136886,0.8907464742660522,0.8907464742660522,0.0,208.05191040039065,213.0,46132.4140625,0.0,3071.481689453125,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5635070800781,293.1499938964844,293.1499938964844,280.3500061035156,36373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890479445457458,1.0,0.0,0.0,3.630856275558472,3.630880117416382,8.796529868959624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.12109375,0.0,1514.755859375,1895.4371337890625,0.0,4206.86181640625,0.9012668132781982,1.0,0.0,3.0,1.0,0.0
12150900,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8115129470825195,0.4036653637886047,0.3669604063034057,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.926944613456726,0.6041375398635864,0.5744725465774536,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9045445919036864,0.5670002698898315,0.3976814746856689,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.767270565032959,0.3413091003894806,0.327676773071289,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.668006956577301,0.2229455262422561,1.0260361433029177,284.8440856933594,284.95001220703125,299.7019958496094,288.67559814453125,297.98443603515625,297.2452697753906,284.8514099121094,1.0,0.6316429972648621,0.4029622375965118,0.4029622375965118,1.0,1.0,-3.2335622310638428,0.97370707988739,2.259855270385742,0.2447310984134674,0.8913945555686951,0.8913945555686951,0.0,208.9695587158203,213.0,45135.36328125,0.0,3079.27490234375,1.0,280.2979736328125,283.2543640136719,291.5989074707031,294.3966979980469,293.1499938964844,293.1499938964844,280.3500061035156,36269.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979495644569397,1.0,0.0,0.0,3.6259725093841553,3.6259963512420654,8.77288186984515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.251953125,0.0,1508.6060791015625,1895.4371337890625,0.0,4124.337890625,0.9001449346542358,1.0,0.0,3.0,1.0,0.0
12150960,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8111466765403748,0.4038926362991333,0.3671240508556366,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9263232946395874,0.6042844653129578,0.574535608291626,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9054592847824096,0.5697532296180725,0.3995516896247864,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7671257257461548,0.3418112099170685,0.3280916512012481,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6677868366241455,0.2232109904289245,1.026946187019348,284.894287109375,284.95001220703125,299.6919860839844,288.6679382324219,297.9864501953125,297.2528991699219,284.8958435058594,1.0,0.6325584053993225,0.4027429521083832,0.4027429521083832,1.0,1.0,-3.2376723289489746,0.974542796611786,2.263129472732544,0.2445682883262634,0.891564130783081,0.891564130783081,0.0,209.65562438964844,216.0,45024.55078125,0.0,3091.91943359375,1.0,280.3419189453125,283.3083801269531,291.61187744140625,294.44366455078125,293.1499938964844,293.1499938964844,280.6499938964844,36181.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746598601341248,1.0,0.0,0.0,3.6234207153320312,3.623444557189941,8.760538889873715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.625,0.0,1505.1455078125,1895.4371337890625,0.0,4082.133544921875,0.8994808793067932,1.0,0.0,3.0,1.0,0.0
12151020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8107521533966064,0.4047222733497619,0.3677879571914673,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.925528645515442,0.605085015296936,0.5751633644104004,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9076598882675172,0.5756996273994446,0.4035899937152862,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672412395477295,0.3432139456272125,0.3293226659297943,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678619384765625,0.2241358309984207,1.0306668281555176,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.9926452636719,297.2709655761719,285.0879821777344,1.0,0.6349382400512695,0.4023044109344482,0.4023044109344482,1.0,1.0,-3.2500290870666504,0.9776784777641296,2.272350549697876,0.2448303997516632,0.8949632048606873,0.8949632048606873,0.0,211.1089324951172,219.0,44023.171875,0.0,3126.717529296875,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675231933594,293.1499938964844,293.1499938964844,280.95001220703125,35939.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622858762741088,1.0,0.0,0.0,3.624980211257935,3.6250040531158447,8.768081443122355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.93212890625,0.0,1505.0645751953125,1895.4371337890625,0.0,3972.93603515625,0.899665892124176,1.0,0.0,3.0,1.0,0.0
12151080,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8107521533966064,0.4047222733497619,0.3677879571914673,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.925528645515442,0.605085015296936,0.5751633644104004,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9076598882675172,0.5756996273994446,0.4035899937152862,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672412395477295,0.3432139456272125,0.3293226659297943,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678619384765625,0.2241358309984207,1.0306668281555176,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.9926452636719,297.2709655761719,285.0879821777344,1.0,0.6349382400512695,0.4023044109344482,0.4023044109344482,1.0,1.0,-3.2500290870666504,0.9776784777641296,2.272350549697876,0.2448303997516632,0.8949632048606873,0.8949632048606873,0.0,211.1089324951172,219.0,44023.171875,0.0,3126.717529296875,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675231933594,293.1499938964844,293.1499938964844,280.95001220703125,35939.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622858762741088,1.0,0.0,0.0,3.624980211257935,3.6250040531158447,8.768081443122355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.93212890625,0.0,1505.0645751953125,1895.4371337890625,0.0,3972.93603515625,0.899665892124176,1.0,0.0,3.0,1.0,0.0
12151140,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8105723261833191,0.4059179425239563,0.3688103854656219,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.924988567829132,0.6063622832298279,0.5762887001037598,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9100998640060424,0.5820968747138977,0.4079638421535492,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.767623245716095,0.3449978232383728,0.3309541344642639,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6683297753334045,0.2254457175731659,1.0363073348999023,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.0005187988281,297.2912292480469,285.2845764160156,1.0,0.6379616856575012,0.4018658697605133,0.4018658697605133,1.0,1.0,-3.266611099243164,0.9822795987129213,2.284331560134888,0.2456413209438324,0.9010039567947388,0.9010039567947388,0.0,212.7982635498047,222.0,43167.76171875,0.0,3172.319580078125,1.0,280.9415283203125,283.7757873535156,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951821267604828,1.0,0.0,0.0,3.63646411895752,3.6364879608154297,8.823723760542634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4326171875,0.0,1515.728271484375,1895.4371337890625,0.0,3879.354736328125,0.9020473957061768,1.0,0.0,3.0,1.0,0.0
12151200,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8105723261833191,0.4059179425239563,0.3688103854656219,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.924988567829132,0.6063622832298279,0.5762887001037598,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9100998640060424,0.5820968747138977,0.4079638421535492,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.767623245716095,0.3449978232383728,0.3309541344642639,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6683297753334045,0.2254457175731659,1.0363073348999023,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.0005187988281,297.2912292480469,285.2845764160156,1.0,0.6379616856575012,0.4018658697605133,0.4018658697605133,1.0,1.0,-3.266611099243164,0.9822795987129213,2.284331560134888,0.2456413209438324,0.9010039567947388,0.9010039567947388,0.0,212.7982635498047,222.0,43167.76171875,0.0,3172.319580078125,1.0,280.9415283203125,283.7757873535156,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951821267604828,1.0,0.0,0.0,3.63646411895752,3.6364879608154297,8.823723760542634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4326171875,0.0,1515.728271484375,1895.4371337890625,0.0,3879.354736328125,0.9020473957061768,1.0,0.0,3.0,1.0,0.0
12151260,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8091340661048889,0.4056429266929626,0.3691185116767883,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9229984879493712,0.6061394214630127,0.576685905456543,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.910551130771637,0.5859305262565613,0.4110606908798218,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7668544054031372,0.3457186818122864,0.3320236802101135,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.6677929162979126,0.2260437756776809,1.0403814315795898,285.1278686523437,284.95001220703125,299.6358337402344,288.6236267089844,297.9970397949219,297.2946472167969,285.1257019042969,1.0,0.6405020952224731,0.4011796116828918,0.4011796116828918,1.0,1.0,-3.277381896972656,0.9841719269752502,2.293210029602051,0.2452620416879654,0.9015703797340392,0.9015703797340392,0.0,215.0612945556641,222.0,44296.671875,0.0,3208.67041015625,1.0,280.6663818359375,283.57635498046875,291.67999267578125,294.5355529785156,293.1499938964844,293.1499938964844,280.6499938964844,35743.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650375843048096,1.0,0.0,0.0,3.644677400588989,3.6447012424468994,8.863626703714544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.18212890625,0.0,1525.3408203125,1895.4371337890625,0.0,3997.362060546875,0.903896689414978,1.0,0.0,3.0,1.0,0.0
12151320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8083511590957642,0.4054214358329773,0.3689822554588318,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.921997368335724,0.6058980822563171,0.5765416622161865,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9101871252059937,0.5867359638214111,0.4116631746292114,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7662973999977112,0.3457768261432647,0.332145631313324,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.6673193573951721,0.2260956317186355,1.0409129858016968,285.1190490722656,284.95001220703125,299.6318054199219,288.6203918457031,297.9949951171875,297.2938842773437,285.1179504394531,1.0,0.6410648822784424,0.4010080397129059,0.4010080397129059,1.0,1.0,-3.2785568237304688,0.9841046333312988,2.29445219039917,0.2449518740177154,0.9019140601158142,0.9019140601158142,0.0,215.85223388671875,225.0,44317.3671875,0.0,3215.69482421875,1.0,280.65789794921875,283.5663452148437,291.67413330078125,294.5254821777344,293.1499938964844,293.1499938964844,280.3500061035156,35752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669930338859558,1.0,0.0,0.0,3.646377325057984,3.6464011669158936,8.871896852724603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.23876953125,0.0,1527.294677734375,1895.4371337890625,0.0,4014.671630859375,0.9042899012565612,1.0,0.0,3.0,1.0,0.0
12151380,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8033074140548706,0.4035122692584991,0.3676841259002685,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157601594924928,0.6036949753761292,0.5749853253364563,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9072559475898744,0.5899119973182678,0.4141818881034851,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7625434398651123,0.3453916907310486,0.33219113945961,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639639735221863,0.225790336728096,1.041338324546814,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796142578125,297.2829895019531,284.9327392578125,1.0,0.6434047222137451,0.4001502096652984,0.4001502096652984,1.0,1.0,-3.278730154037476,0.9817748665809632,2.296955108642578,0.2426810562610626,0.9001690149307251,0.9001690149307251,0.0,220.2764892578125,228.0,45457.48046875,0.0,3240.842041015625,1.0,280.3584289550781,283.3387756347656,291.6692199707031,294.6120910644531,293.1499938964844,293.1499938964844,280.04998779296875,35933.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833405613899232,1.0,0.0,0.0,3.649469375610352,3.649493455886841,8.886950126907323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.853515625,0.0,1532.0809326171875,1895.4371337890625,0.0,4157.69287109375,0.9050971865653992,1.0,0.0,3.0,1.0,0.0
12151440,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8033074140548706,0.4035122692584991,0.3676841259002685,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157601594924928,0.6036949753761292,0.5749853253364563,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9072559475898744,0.5899119973182678,0.4141818881034851,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7625434398651123,0.3453916907310486,0.33219113945961,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639639735221863,0.225790336728096,1.041338324546814,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796142578125,297.2829895019531,284.9327392578125,1.0,0.6434047222137451,0.4001502096652984,0.4001502096652984,1.0,1.0,-3.278730154037476,0.9817748665809632,2.296955108642578,0.2426810562610626,0.9001690149307251,0.9001690149307251,0.0,220.2764892578125,228.0,45457.48046875,0.0,3240.842041015625,1.0,280.3584289550781,283.3387756347656,291.6692199707031,294.6120910644531,293.1499938964844,293.1499938964844,280.04998779296875,35933.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833405613899232,1.0,0.0,0.0,3.649469375610352,3.649493455886841,8.886950126907323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.853515625,0.0,1532.0809326171875,1895.4371337890625,0.0,4157.69287109375,0.9050971865653992,1.0,0.0,3.0,1.0,0.0
12151500,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8005127906799316,0.4023172557353973,0.3668115139007568,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9123868942260742,0.6022525429725647,0.5738653540611267,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9055660963058472,0.5912366509437561,0.4152588546276092,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7604076862335205,0.344944030046463,0.3319590985774994,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.6619792580604553,0.2254002690315246,1.0404304265975952,284.79364013671875,284.95001220703125,299.6015930175781,288.5959777832031,297.9706115722656,297.2757873535156,284.78631591796875,1.0,0.6442814469337463,0.3997212946414947,0.3997212946414947,1.0,1.0,-3.276261806488037,0.9797204732894896,2.296541452407837,0.2412018030881881,0.8977593183517456,0.8977593183517456,0.0,222.53094482421875,228.0,46409.90234375,0.0,3247.976806640625,1.0,280.1014709472656,283.1605224609375,291.6786499023437,294.7333679199219,293.1499938964844,293.1499938964844,280.04998779296875,36061.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925090074539183,1.0,0.0,0.0,3.6479690074920654,3.647993087768554,8.87964517914952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.03369140625,0.0,1531.3717041015625,1895.4371337890625,0.0,4236.47265625,0.9048137068748474,1.0,0.0,3.0,1.0,0.0
12151560,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7974704504013062,0.4009865820407867,0.3657300770282745,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9088141322135924,0.6006203293800354,0.5724756121635437,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9036592245101928,0.592410683631897,0.4161540865898132,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7580606937408447,0.3443503677845001,0.3315390050411224,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6597630381584167,0.2248706221580505,1.038749933242798,284.7438049316406,284.95001220703125,299.59149169921875,288.5877685546875,297.96099853515625,297.2675170898437,284.7423400878906,1.0,0.6449480056762695,0.3993994891643524,0.3993994891643524,1.0,1.0,-3.271843671798706,0.977266788482666,2.29457688331604,0.239756166934967,0.8958465456962585,0.8958465456962585,0.0,224.84765625,231.0,46470.08984375,0.0,3251.114013671875,1.0,280.0578918457031,283.1090087890625,291.6414489746094,294.6523132324219,293.1499938964844,293.1499938964844,280.3500061035156,36169.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966179728507996,1.0,0.0,0.0,3.643869876861572,3.6438939571380615,8.85969996033964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.2744140625,0.0,1527.6219482421875,1895.4371337890625,0.0,4271.41552734375,0.9040032625198364,1.0,0.0,3.0,1.0,0.0
12151620,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7935592532157898,0.4000180661678314,0.3645035326480865,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9041919112205504,0.5990607738494873,0.570614218711853,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.902171552181244,0.5965909361839294,0.4187361896038055,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550804018974304,0.3441606163978576,0.3311693966388702,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6568228006362915,0.2244744449853897,1.0365310907363892,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2674255371094,284.905517578125,1.0,0.6462532877922058,0.3987559080123901,0.3987559080123901,1.0,1.0,-3.268108606338501,0.9741888046264648,2.293919801712036,0.2373176515102386,0.8965522646903992,0.8965522646903992,0.0,228.112533569336,234.0,45304.7109375,0.0,3261.065185546875,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848716259002686,1.0,0.0,0.0,3.6403439044952393,3.640367746353149,8.842561669553106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.70751953125,0.0,1523.0126953125,1895.4371337890625,0.0,4170.923828125,0.9031788110733032,1.0,0.0,3.0,1.0,0.0
12151680,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7935592532157898,0.4000180661678314,0.3645035326480865,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9041919112205504,0.5990607738494873,0.570614218711853,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.902171552181244,0.5965909361839294,0.4187361896038055,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550804018974304,0.3441606163978576,0.3311693966388702,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6568228006362915,0.2244744449853897,1.0365310907363892,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2674255371094,284.905517578125,1.0,0.6462532877922058,0.3987559080123901,0.3987559080123901,1.0,1.0,-3.268108606338501,0.9741888046264648,2.293919801712036,0.2373176515102386,0.8965522646903992,0.8965522646903992,0.0,228.112533569336,234.0,45304.7109375,0.0,3261.065185546875,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848716259002686,1.0,0.0,0.0,3.6403439044952393,3.640367746353149,8.842561669553106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.70751953125,0.0,1523.0126953125,1895.4371337890625,0.0,4170.923828125,0.9031788110733032,1.0,0.0,3.0,1.0,0.0
12151740,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923257350921631,0.4003860056400299,0.3646633923053741,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9025200605392456,0.599088728427887,0.5704006552696228,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9033830165863036,0.6021940112113953,0.4224662780761719,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7543617486953735,0.3450402915477752,0.3318442702293396,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6560469269752502,0.2249500602483749,1.0380698442459106,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554443359375,297.2800598144531,285.09063720703125,1.0,0.6481713652610779,0.3981122970581054,0.3981122970581054,1.0,1.0,-3.2751810550689697,0.9748607873916626,2.3003203868865967,0.2362753599882125,0.8999403119087219,0.8999403119087219,0.0,229.9911346435547,237.0,44236.09375,0.0,3287.329345703125,1.0,280.6418151855469,283.5400695800781,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706483483314514,1.0,0.0,0.0,3.644045829772949,3.64406991004944,8.860556022227684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.06640625,0.0,1525.6888427734375,1895.4371337890625,0.0,4046.91748046875,0.9038838744163512,1.0,0.0,3.0,1.0,0.0
12151800,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923257350921631,0.4003860056400299,0.3646633923053741,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9025200605392456,0.599088728427887,0.5704006552696228,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9033830165863036,0.6021940112113953,0.4224662780761719,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7543617486953735,0.3450402915477752,0.3318442702293396,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6560469269752502,0.2249500602483749,1.0380698442459106,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554443359375,297.2800598144531,285.09063720703125,1.0,0.6481713652610779,0.3981122970581054,0.3981122970581054,1.0,1.0,-3.2751810550689697,0.9748607873916626,2.3003203868865967,0.2362753599882125,0.8999403119087219,0.8999403119087219,0.0,229.9911346435547,237.0,44236.09375,0.0,3287.329345703125,1.0,280.6418151855469,283.5400695800781,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706483483314514,1.0,0.0,0.0,3.644045829772949,3.64406991004944,8.860556022227684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.06640625,0.0,1525.6888427734375,1895.4371337890625,0.0,4046.91748046875,0.9038838744163512,1.0,0.0,3.0,1.0,0.0
