time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151860,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7920028567314148,0.4013592600822449,0.3654533624649048,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9018371105194092,0.5999208688735962,0.5710559487342834,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9055051803588868,0.6084663271903992,0.4267286360263824,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7545097470283508,0.3465301394462585,0.3331598043441772,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6562212109565735,0.2259968519210815,1.0423721075057983,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.96124267578125,297.29766845703125,285.2831726074219,1.0,0.6507709622383118,0.3975756764411926,0.3975756764411926,1.0,1.0,-3.288794040679932,0.9780768752098083,2.3107171058654785,0.2363703995943069,0.9059377908706664,0.9059377908706664,0.0,231.64889526367188,240.0,43336.578125,0.0,3327.15234375,1.0,280.94171142578125,283.7717590332031,291.4912414550781,294.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,35650.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583855271339417,1.0,0.0,0.0,3.656415939331055,3.656440019607544,8.920813456825272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.326171875,0.0,1537.699951171875,1895.4371337890625,0.0,3938.181396484375,0.9064928293228148,1.0,0.0,3.0,1.0,0.0
12151920,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7920028567314148,0.4013592600822449,0.3654533624649048,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9018371105194092,0.5999208688735962,0.5710559487342834,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9055051803588868,0.6084663271903992,0.4267286360263824,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7545097470283508,0.3465301394462585,0.3331598043441772,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6562212109565735,0.2259968519210815,1.0423721075057983,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.96124267578125,297.29766845703125,285.2831726074219,1.0,0.6507709622383118,0.3975756764411926,0.3975756764411926,1.0,1.0,-3.288794040679932,0.9780768752098083,2.3107171058654785,0.2363703995943069,0.9059377908706664,0.9059377908706664,0.0,231.64889526367188,240.0,43336.578125,0.0,3327.15234375,1.0,280.94171142578125,283.7717590332031,291.4912414550781,294.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,35650.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583855271339417,1.0,0.0,0.0,3.656415939331055,3.656440019607544,8.920813456825272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.326171875,0.0,1537.699951171875,1895.4371337890625,0.0,3938.181396484375,0.9064928293228148,1.0,0.0,3.0,1.0,0.0
12151980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7899627685546875,0.4007405340671539,0.3654943704605102,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994450569152832,0.599158763885498,0.57099848985672,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.90575909614563,0.6129654049873352,0.4303353726863861,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533692717552185,0.3471119403839111,0.3341462314128876,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553282737731934,0.2264798134565353,1.0461339950561523,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549560546875,297.29833984375,285.1141967773437,1.0,0.6535235643386841,0.3970390260219574,0.3970390260219574,1.0,1.0,-3.2988359928131104,0.9800375699996948,2.318798542022705,0.2362623661756515,0.9067758321762084,0.9067758321762084,0.0,234.56900024414065,243.0,44481.83984375,0.0,3366.254150390625,1.0,280.6578674316406,283.56036376953125,291.5706787109375,294.4293212890625,293.1499938964844,293.1499938964844,280.3500061035156,35743.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724669456481934,1.0,0.0,0.0,3.666647434234619,3.666671514511109,8.970808949015918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.9765625,0.0,1549.8443603515625,1895.4371337890625,0.0,4062.9052734375,0.9088194370269777,1.0,0.0,3.0,1.0,0.0
12152040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7899627685546875,0.4007405340671539,0.3654943704605102,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994450569152832,0.599158763885498,0.57099848985672,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.90575909614563,0.6129654049873352,0.4303353726863861,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533692717552185,0.3471119403839111,0.3341462314128876,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553282737731934,0.2264798134565353,1.0461339950561523,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549560546875,297.29833984375,285.1141967773437,1.0,0.6535235643386841,0.3970390260219574,0.3970390260219574,1.0,1.0,-3.2988359928131104,0.9800375699996948,2.318798542022705,0.2362623661756515,0.9067758321762084,0.9067758321762084,0.0,234.56900024414065,243.0,44481.83984375,0.0,3366.254150390625,1.0,280.6578674316406,283.56036376953125,291.5706787109375,294.4293212890625,293.1499938964844,293.1499938964844,280.3500061035156,35743.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724669456481934,1.0,0.0,0.0,3.666647434234619,3.666671514511109,8.970808949015918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.9765625,0.0,1549.8443603515625,1895.4371337890625,0.0,4062.9052734375,0.9088194370269777,1.0,0.0,3.0,1.0,0.0
12152100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7879482507705688,0.3998699486255646,0.3649710714817047,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8972193002700806,0.598106324672699,0.5703154802322388,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.904831886291504,0.6146050691604614,0.4316811263561249,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7519695162773132,0.3469588160514831,0.3342294692993164,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6540953516960144,0.2263706177473068,1.0465792417526243,284.97662353515625,284.95001220703125,299.5006103515625,288.5143127441406,297.9478454589844,297.2932434082031,284.9696350097656,1.0,0.6546643376350403,0.396770715713501,0.396770715713501,1.0,1.0,-3.299645185470581,0.9795588850975036,2.320086479187012,0.2356694340705871,0.905604898929596,0.905604898929596,0.0,236.5863494873047,243.0,45494.44921875,0.0,3379.450439453125,1.0,280.4009704589844,283.3824157714844,291.59893798828125,294.5825500488281,293.1499938964844,293.1499938964844,280.3500061035156,35845.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828724265098572,1.0,0.0,0.0,3.669348001480103,3.669372081756592,8.98402731763781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.12060546875,0.0,1553.6390380859375,1895.4371337890625,0.0,4153.64111328125,0.90945565700531,1.0,0.0,3.0,1.0,0.0
12152160,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7854313850402832,0.3987657427787781,0.3641276359558105,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.894467830657959,0.5967404842376709,0.56922447681427,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.903393566608429,0.6159908175468445,0.4327499568462372,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7501381039619446,0.3465775847434997,0.3340401947498321,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6524310111999512,0.2260593622922897,1.0459825992584229,284.9280090332031,284.95001220703125,299.490478515625,288.5063171386719,297.93896484375,297.28594970703125,284.9266052246094,1.0,0.6555846333503723,0.3963803350925445,0.3963803350925445,1.0,1.0,-3.297663688659668,0.9777942895889282,2.3198695182800293,0.2344033271074295,0.9049334526062012,0.9049334526062012,0.0,238.84567260742188,246.0,45599.77734375,0.0,3387.670166015625,1.0,280.35772705078125,283.33062744140625,291.5691833496094,294.5186767578125,293.1499938964844,293.1499938964844,280.04998779296875,35931.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883252382278442,1.0,0.0,0.0,3.669843196868897,3.6698672771453857,8.986452826320601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.9306640625,0.0,1554.8399658203125,1895.4371337890625,0.0,4200.6591796875,0.9096545577049256,1.0,0.0,3.0,1.0,0.0
12152220,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.780177891254425,0.3961906135082245,0.3621173501014709,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8887006044387817,0.5934897661209106,0.5665295720100403,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003437161445618,0.6183252334594727,0.4346023499965668,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462148666381836,0.3454061150550842,0.3332560658454895,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487523317337036,0.2250492572784423,1.0429441928863523,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.9187316894531,297.2682189941406,284.7352905273437,1.0,0.6569063663482666,0.3955996334552765,0.3955996334552765,1.0,1.0,-3.289642333984375,0.9728233218193054,2.316819190979004,0.231293722987175,0.9005101323127747,0.9005101323127747,0.0,243.30587768554688,249.0,46597.2578125,0.0,3394.520751953125,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664313554763794,3.664337635040283,8.959392516771914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.4814453125,0.0,1550.406982421875,1895.4371337890625,0.0,4300.0,0.9085726737976074,1.0,0.0,3.0,1.0,0.0
12152280,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.780177891254425,0.3961906135082245,0.3621173501014709,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8887006044387817,0.5934897661209106,0.5665295720100403,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003437161445618,0.6183252334594727,0.4346023499965668,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462148666381836,0.3454061150550842,0.3332560658454895,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487523317337036,0.2250492572784423,1.0429441928863523,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.9187316894531,297.2682189941406,284.7352905273437,1.0,0.6569063663482666,0.3955996334552765,0.3955996334552765,1.0,1.0,-3.289642333984375,0.9728233218193054,2.316819190979004,0.231293722987175,0.9005101323127747,0.9005101323127747,0.0,243.30587768554688,249.0,46597.2578125,0.0,3394.520751953125,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664313554763794,3.664337635040283,8.959392516771914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.4814453125,0.0,1550.406982421875,1895.4371337890625,0.0,4300.0,0.9085726737976074,1.0,0.0,3.0,1.0,0.0
12152340,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748742699623108,0.3932811021804809,0.3597687482833862,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.8829050660133362,0.5898435115814209,0.5633851885795593,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972371816635132,0.6202309727668762,0.436129093170166,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421915531158447,0.343850702047348,0.3320633769035339,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.6448757648468018,0.2236689329147339,1.0380351543426514,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8956298828125,297.2465209960937,284.5432434082031,1.0,0.6576223969459534,0.394818902015686,0.394818902015686,1.0,1.0,-3.2775394916534424,0.9664504528045654,2.311089038848877,0.227668896317482,0.8935104012489319,0.8935104012489319,0.0,247.5349884033203,252.0,47491.7265625,0.0,3390.771728515625,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,36440.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648634195327759,3.648658275604248,8.882882411853643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.111328125,0.0,1534.9453125,1895.4371337890625,0.0,4300.0,0.9052538871765136,1.0,0.0,3.0,1.0,0.0
12152400,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748742699623108,0.3932811021804809,0.3597687482833862,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.8829050660133362,0.5898435115814209,0.5633851885795593,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972371816635132,0.6202309727668762,0.436129093170166,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421915531158447,0.343850702047348,0.3320633769035339,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.6448757648468018,0.2236689329147339,1.0380351543426514,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8956298828125,297.2465209960937,284.5432434082031,1.0,0.6576223969459534,0.394818902015686,0.394818902015686,1.0,1.0,-3.2775394916534424,0.9664504528045654,2.311089038848877,0.227668896317482,0.8935104012489319,0.8935104012489319,0.0,247.5349884033203,252.0,47491.7265625,0.0,3390.771728515625,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,36440.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648634195327759,3.648658275604248,8.882882411853643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.111328125,0.0,1534.9453125,1895.4371337890625,0.0,4300.0,0.9052538871765136,1.0,0.0,3.0,1.0,0.0
12152460,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.7716813683509827,0.3921167254447937,0.3583498001098633,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8793012499809265,0.5880388617515564,0.5612828731536865,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.8960364460945129,0.6234917044639587,0.4380398392677307,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7397658824920654,0.3433089554309845,0.3313334882259369,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.6424314379692078,0.2230028808116912,1.0344598293304443,284.7011413574219,284.95001220703125,299.4323425292969,288.461669921875,297.8881530761719,297.2444152832031,284.70294189453125,1.0,0.6581760048866272,0.3945163190364837,0.3945163190364837,1.0,1.0,-3.270411491394043,0.9631138443946838,2.307297706604004,0.2257526516914367,0.8918994069099426,0.8918994069099426,0.0,250.177490234375,252.0,46271.96484375,0.0,3389.419921875,1.0,280.0376281738281,283.07470703125,291.4442749023437,294.3729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36370.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967875480651855,1.0,0.0,0.0,3.6358041763305664,3.635828256607056,8.820521770758205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.20458984375,0.0,1520.1961669921875,1895.4371337890625,0.0,4272.85205078125,0.9023728370666504,1.0,0.0,3.0,1.0,0.0
12152520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7714506983757019,0.3920388221740722,0.3582744896411896,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8790156841278076,0.5878849029541016,0.5611266493797302,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.8960830569267273,0.6240213513374329,0.4384028315544128,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7395987510681152,0.3433026075363159,0.3313177227973938,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.6422513127326965,0.2229678332805633,1.034260869026184,284.7059631347656,284.95001220703125,299.429931640625,288.4598693847656,297.8878479003906,297.2451171875,284.7071838378906,1.0,0.6582944393157959,0.3944750726222992,0.3944750726222992,1.0,1.0,-3.270310163497925,0.9629639387130736,2.3073463439941406,0.2256128191947937,0.8915697932243347,0.8915697932243347,0.0,250.4168701171875,255.0,46248.8125,0.0,3390.52880859375,1.0,280.0419311523437,283.08026123046875,291.44207763671875,294.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,36366.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963147044181824,1.0,0.0,0.0,3.634233474731445,3.634257316589356,8.812901910459914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.4677734375,0.0,1518.4302978515625,1895.4371337890625,0.0,4268.84423828125,0.9020158648490906,1.0,0.0,3.0,1.0,0.0
12152580,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7703942060470581,0.3921783864498138,0.3582140505313873,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775295615196228,0.5874943733215332,0.5605210661888123,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973344564437866,0.6293275952339172,0.4419081807136535,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389715909957886,0.3439051210880279,0.331708699464798,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.641532838344574,0.2232231795787811,1.0347023010253906,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915100097656,297.2593688964844,284.8951721191406,1.0,0.6597174406051636,0.3941312432289123,0.3941312432289123,1.0,1.0,-3.274714708328247,0.963523268699646,2.31119155883789,0.2250715643167495,0.8923700451850891,0.8923700451850891,0.0,252.014892578125,258.0,45125.171875,0.0,3409.453857421875,1.0,280.3414306640625,283.3115234375,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833719730377196,1.0,0.0,0.0,3.6269211769104,3.626945018768311,8.777473681220727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.86962890625,0.0,1508.97314453125,1895.4371337890625,0.0,4157.96484375,0.9002610445022583,1.0,0.0,3.0,1.0,0.0
12152640,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7703942060470581,0.3921783864498138,0.3582140505313873,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775295615196228,0.5874943733215332,0.5605210661888123,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973344564437866,0.6293275952339172,0.4419081807136535,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389715909957886,0.3439051210880279,0.331708699464798,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.641532838344574,0.2232231795787811,1.0347023010253906,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915100097656,297.2593688964844,284.8951721191406,1.0,0.6597174406051636,0.3941312432289123,0.3941312432289123,1.0,1.0,-3.274714708328247,0.963523268699646,2.31119155883789,0.2250715643167495,0.8923700451850891,0.8923700451850891,0.0,252.014892578125,258.0,45125.171875,0.0,3409.453857421875,1.0,280.3414306640625,283.3115234375,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833719730377196,1.0,0.0,0.0,3.6269211769104,3.626945018768311,8.777473681220727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.86962890625,0.0,1508.97314453125,1895.4371337890625,0.0,4157.96484375,0.9002610445022583,1.0,0.0,3.0,1.0,0.0
12152700,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7701277136802673,0.3924862444400787,0.3584071099758148,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8770595788955688,0.5875950455665588,0.5605146288871765,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.898201048374176,0.6322473883628845,0.4438465237617492,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7389203906059265,0.3444554209709167,0.3321552276611328,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6414758563041687,0.2235849499702453,1.0360397100448608,285.0343933105469,284.95001220703125,299.3996887207031,288.4379577636719,297.8949890136719,297.2686767578125,285.0417785644531,1.0,0.6607113480567932,0.3939593434333801,0.3939593434333801,1.0,1.0,-3.279411792755127,0.9646591544151306,2.3147528171539307,0.2251273989677429,0.8943020701408386,0.8943020701408386,0.0,252.78697204589844,258.0,44172.96875,0.0,3424.458251953125,1.0,280.5979309082031,283.490478515625,291.3651428222656,294.091796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748141169548036,1.0,0.0,0.0,3.626409530639648,3.626433372497559,8.77499758189515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.77490234375,0.0,1507.432861328125,1895.4371337890625,0.0,4083.484375,0.9000914692878723,1.0,0.0,3.0,1.0,0.0
12152760,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.770108163356781,0.3929303884506225,0.358805388212204,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8768323659896851,0.5878617763519287,0.56075119972229,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8993101119995117,0.6353186368942261,0.4459717571735382,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7390837669372559,0.3451484441757202,0.3327857255935669,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6416481733322144,0.2240837514400482,1.0381358861923218,285.0853271484375,284.95001220703125,299.3896484375,288.4308776855469,297.8992919921875,297.27935791015625,285.0868835449219,1.0,0.6619064211845398,0.3936903774738312,0.3936903774738312,1.0,1.0,-3.2860069274902344,0.9661901593208312,2.319816827774048,0.22515669465065,0.8957533836364746,0.8957533836364746,0.0,253.50328063964844,261.0,44106.6015625,0.0,3443.52490234375,1.0,280.6419372558594,283.5438537597656,291.3827209472656,294.150146484375,293.1499938964844,293.1499938964844,280.95001220703125,35939.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710031151771544,1.0,0.0,0.0,3.62850832939148,3.6285321712493896,8.785157206148142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.6474609375,0.0,1508.9373779296875,1895.4371337890625,0.0,4050.0390625,0.9004519581794739,1.0,0.0,3.0,1.0,0.0
12152820,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700771689414978,0.3940655589103699,0.3597757816314697,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763855695724487,0.5887356400489807,0.5614901185035706,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9014785885810852,0.6417626738548279,0.4503766894340515,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394704818725586,0.3467946946620941,0.334286630153656,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421384811401367,0.2253409177064895,1.0435407161712646,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.9070739746094,297.29937744140625,285.2830505371094,1.0,0.6647267937660217,0.3931524753570556,0.3931524753570556,1.0,1.0,-3.301659345626831,0.9700513482093812,2.3316080570220947,0.2254765480756759,0.9017852544784546,0.9017852544784546,0.0,255.2130279541016,264.0,43267.5625,0.0,3489.090576171875,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602558612823486,1.0,0.0,0.0,3.639939546585083,3.639963388442993,8.840598297865654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.607421875,0.0,1519.5772705078125,1895.4371337890625,0.0,3954.866455078125,0.9028250575065612,1.0,0.0,3.0,1.0,0.0
12152880,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700771689414978,0.3940655589103699,0.3597757816314697,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763855695724487,0.5887356400489807,0.5614901185035706,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9014785885810852,0.6417626738548279,0.4503766894340515,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394704818725586,0.3467946946620941,0.334286630153656,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421384811401367,0.2253409177064895,1.0435407161712646,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.9070739746094,297.29937744140625,285.2830505371094,1.0,0.6647267937660217,0.3931524753570556,0.3931524753570556,1.0,1.0,-3.301659345626831,0.9700513482093812,2.3316080570220947,0.2254765480756759,0.9017852544784546,0.9017852544784546,0.0,255.2130279541016,264.0,43267.5625,0.0,3489.090576171875,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602558612823486,1.0,0.0,0.0,3.639939546585083,3.639963388442993,8.840598297865654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.607421875,0.0,1519.5772705078125,1895.4371337890625,0.0,3954.866455078125,0.9028250575065612,1.0,0.0,3.0,1.0,0.0
12152940,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7683616876602173,0.3935284316539764,0.3599090278148651,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8742697834968567,0.5879378318786621,0.5614184737205505,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.901766836643219,0.6461618542671204,0.4539698958396911,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385790348052979,0.3474125862121582,0.3353384137153625,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6415495276451111,0.2259268760681152,1.0478971004486084,285.11602783203125,284.95001220703125,299.3494873046875,288.4040222167969,297.9009094238281,297.29998779296875,285.1148376464844,1.0,0.66761314868927,0.3926145434379577,0.3926145434379577,1.0,1.0,-3.312573909759521,0.9722577333450316,2.3403160572052,0.2254407256841659,0.902638614177704,0.902638614177704,0.0,258.2992553710937,267.0,44388.64453125,0.0,3531.776611328125,1.0,280.6579895019531,283.5678405761719,291.4559020996094,294.3074645996094,293.1499938964844,293.1499938964844,280.3500061035156,35756.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975079357624054,1.0,0.0,0.0,3.6497068405151367,3.649730682373047,8.888106322046951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.4189453125,0.0,1531.0213623046875,1895.4371337890625,0.0,4085.8056640625,0.9050373435020448,1.0,0.0,3.0,1.0,0.0
12153000,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7683616876602173,0.3935284316539764,0.3599090278148651,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8742697834968567,0.5879378318786621,0.5614184737205505,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.901766836643219,0.6461618542671204,0.4539698958396911,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385790348052979,0.3474125862121582,0.3353384137153625,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6415495276451111,0.2259268760681152,1.0478971004486084,285.11602783203125,284.95001220703125,299.3494873046875,288.4040222167969,297.9009094238281,297.29998779296875,285.1148376464844,1.0,0.66761314868927,0.3926145434379577,0.3926145434379577,1.0,1.0,-3.312573909759521,0.9722577333450316,2.3403160572052,0.2254407256841659,0.902638614177704,0.902638614177704,0.0,258.2992553710937,267.0,44388.64453125,0.0,3531.776611328125,1.0,280.6579895019531,283.5678405761719,291.4559020996094,294.3074645996094,293.1499938964844,293.1499938964844,280.3500061035156,35756.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975079357624054,1.0,0.0,0.0,3.6497068405151367,3.649730682373047,8.888106322046951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.4189453125,0.0,1531.0213623046875,1895.4371337890625,0.0,4085.8056640625,0.9050373435020448,1.0,0.0,3.0,1.0,0.0
12153060,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.764397382736206,0.3916026353836059,0.3585940599441528,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698399066925049,0.5854769945144653,0.5596004724502563,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996386528015137,0.6489397287368774,0.4562293887138366,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7357912659645081,0.3468486368656158,0.3352210819721222,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391429305076599,0.2255472689867019,1.048009157180786,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.88311767578125,297.2851257324219,284.92852783203125,1.0,0.6697276830673218,0.3918218612670898,0.3918218612670898,1.0,1.0,-3.311528205871582,0.9696604013442992,2.341867685317993,0.2232110202312469,0.9008308053016664,0.9008308053016664,0.0,262.7349853515625,270.0,45505.72265625,0.0,3554.42333984375,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35938.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911132454872132,1.0,0.0,0.0,3.652622699737549,3.652646780014038,8.902314903025399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.3642578125,0.0,1535.6268310546875,1895.4371337890625,0.0,4224.55029296875,0.905805766582489,1.0,0.0,3.0,1.0,0.0
12153120,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.764397382736206,0.3916026353836059,0.3585940599441528,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698399066925049,0.5854769945144653,0.5596004724502563,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996386528015137,0.6489397287368774,0.4562293887138366,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7357912659645081,0.3468486368656158,0.3352210819721222,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391429305076599,0.2255472689867019,1.048009157180786,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.88311767578125,297.2851257324219,284.92852783203125,1.0,0.6697276830673218,0.3918218612670898,0.3918218612670898,1.0,1.0,-3.311528205871582,0.9696604013442992,2.341867685317993,0.2232110202312469,0.9008308053016664,0.9008308053016664,0.0,262.7349853515625,270.0,45505.72265625,0.0,3554.42333984375,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35938.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911132454872132,1.0,0.0,0.0,3.652622699737549,3.652646780014038,8.902314903025399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.3642578125,0.0,1535.6268310546875,1895.4371337890625,0.0,4224.55029296875,0.905805766582489,1.0,0.0,3.0,1.0,0.0
12153180,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7598234415054321,0.3890635371208191,0.3566249310970306,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647876977920532,0.5822613835334778,0.5569291710853577,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8968586325645447,0.6509879231452942,0.457893967628479,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323643565177917,0.345621109008789,0.3343941867351532,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.6360152959823608,0.2245498448610305,1.045075297355652,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.8606262207031,297.263916015625,284.73687744140625,1.0,0.6710577011108398,0.3910291790962219,0.3910291790962219,1.0,1.0,-3.303433418273926,0.96463143825531,2.338801860809326,0.2200710773468017,0.8964256048202515,0.8964256048202515,0.0,267.2849426269531,273.0,46500.48046875,0.0,3561.258544921875,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646806716918945,3.6468307971954346,8.873986985236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.06787109375,0.0,1530.9244384765625,1895.4371337890625,0.0,4300.0,0.904662311077118,1.0,0.0,3.0,1.0,0.0
12153240,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7598234415054321,0.3890635371208191,0.3566249310970306,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647876977920532,0.5822613835334778,0.5569291710853577,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8968586325645447,0.6509879231452942,0.457893967628479,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323643565177917,0.345621109008789,0.3343941867351532,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.6360152959823608,0.2245498448610305,1.045075297355652,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.8606262207031,297.263916015625,284.73687744140625,1.0,0.6710577011108398,0.3910291790962219,0.3910291790962219,1.0,1.0,-3.303433418273926,0.96463143825531,2.338801860809326,0.2200710773468017,0.8964256048202515,0.8964256048202515,0.0,267.2849426269531,273.0,46500.48046875,0.0,3561.258544921875,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646806716918945,3.6468307971954346,8.873986985236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.06787109375,0.0,1530.9244384765625,1895.4371337890625,0.0,4300.0,0.904662311077118,1.0,0.0,3.0,1.0,0.0
12153300,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7578443288803101,0.3882953524589538,0.3557164967060089,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8625738024711609,0.5811253190040588,0.5556376576423645,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.895806074142456,0.6526288986206055,0.4588031470775604,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7308444380760193,0.345253586769104,0.3339463770389557,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6345808506011963,0.2241773158311844,1.0432418584823608,284.856201171875,284.95001220703125,299.299560546875,288.37408447265625,297.85406494140625,297.25982666015625,284.8625183105469,1.0,0.6715457439422607,0.3906328380107879,0.3906328380107879,1.0,1.0,-3.299130916595459,0.9620380997657776,2.337092876434326,0.2183648496866226,0.8969249725341797,0.8969249725341797,0.0,269.2235412597656,273.0,45469.11328125,0.0,3562.17919921875,1.0,280.3011169433594,283.26641845703125,291.35333251953125,294.2048034667969,293.1499938964844,293.1499938964844,280.3500061035156,36133.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958062171936036,1.0,0.0,0.0,3.6439671516418457,3.643990993499756,8.860172897584562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.68115234375,0.0,1527.4632568359375,1895.4371337890625,0.0,4264.5302734375,0.9040545225143432,1.0,0.0,3.0,1.0,0.0
12153360,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7567795515060425,0.3880439698696136,0.3553643226623535,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8612697720527649,0.5805391073226929,0.5549371242523193,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8957428932189941,0.6548606753349304,0.460231065750122,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7300404906272888,0.3452597558498382,0.3338596224784851,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6337854266166687,0.2240845412015915,1.0425398349761963,284.89801025390625,284.95001220703125,299.28961181640625,288.3686828613281,297.8524780273437,297.2622375488281,284.8990478515625,1.0,0.6721705794334412,0.3904445469379425,0.3904445469379425,1.0,1.0,-3.298626184463501,0.9612971544265748,2.337329149246216,0.2176517248153686,0.8970324397087097,0.8970324397087097,0.0,270.5142822265625,276.0,45315.046875,0.0,3568.283203125,1.0,280.342529296875,283.3128356933594,291.3345031738281,294.2013244628906,293.1499938964844,293.1499938964844,280.6499938964844,36083.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913179278373718,1.0,0.0,0.0,3.6429481506347656,3.642971992492676,8.855217856762465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.3701171875,0.0,1525.959716796875,1895.4371337890625,0.0,4226.30029296875,0.9037663340568542,1.0,0.0,3.0,1.0,0.0
12153420,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7558649778366089,0.3883510828018188,0.3554742336273193,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.859908938407898,0.5803112387657166,0.5545079112052917,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.896880567073822,0.6602358222007751,0.463795006275177,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294948697090149,0.3459906280040741,0.3343920111656189,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332286596298218,0.2245016545057296,1.0438154935836792,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.85601806640625,297.2759704589844,285.083251953125,1.0,0.6738995909690857,0.390067994594574,0.390067994594574,1.0,1.0,-3.304692268371582,0.96230149269104,2.342390775680542,0.2172009050846099,0.900313675403595,0.900313675403595,0.0,272.3821105957031,279.0,44237.77734375,0.0,3592.987548828125,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35894.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770405888557434,1.0,0.0,0.0,3.6462562084198,3.646280288696289,8.871307954905205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.37353515625,0.0,1528.2197265625,1895.4371337890625,0.0,4102.94580078125,0.9043854475021362,1.0,0.0,3.0,1.0,0.0
12153480,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7558649778366089,0.3883510828018188,0.3554742336273193,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.859908938407898,0.5803112387657166,0.5545079112052917,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.896880567073822,0.6602358222007751,0.463795006275177,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294948697090149,0.3459906280040741,0.3343920111656189,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332286596298218,0.2245016545057296,1.0438154935836792,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.85601806640625,297.2759704589844,285.083251953125,1.0,0.6738995909690857,0.390067994594574,0.390067994594574,1.0,1.0,-3.304692268371582,0.96230149269104,2.342390775680542,0.2172009050846099,0.900313675403595,0.900313675403595,0.0,272.3821105957031,279.0,44237.77734375,0.0,3592.987548828125,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35894.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770405888557434,1.0,0.0,0.0,3.6462562084198,3.646280288696289,8.871307954905205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.37353515625,0.0,1528.2197265625,1895.4371337890625,0.0,4102.94580078125,0.9043854475021362,1.0,0.0,3.0,1.0,0.0
12153540,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.755695104598999,0.3892738819122314,0.3562177121639251,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8593173027038574,0.580841600894928,0.5548900961875916,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987492322921753,0.6663104295730591,0.467911422252655,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.729669988155365,0.3473536074161529,0.3355842530727386,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.6334514617919922,0.2254993468523025,1.0478943586349487,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638610839844,297.2955017089844,285.27545166015625,1.0,0.6763035655021667,0.3896914422512054,0.3896914422512054,1.0,1.0,-3.317328691482544,0.9655377864837646,2.35179090499878,0.2175609171390533,0.9062333106994628,0.9062333106994628,0.0,274.04986572265625,282.0,43354.4375,0.0,3632.098388671875,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644137620925904,1.0,0.0,0.0,3.658263921737671,3.658287763595581,8.929832802095916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.53857421875,0.0,1539.8328857421875,1895.4371337890625,0.0,3991.83154296875,0.90691339969635,1.0,0.0,3.0,1.0,0.0
12153600,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.755695104598999,0.3892738819122314,0.3562177121639251,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8593173027038574,0.580841600894928,0.5548900961875916,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987492322921753,0.6663104295730591,0.467911422252655,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.729669988155365,0.3473536074161529,0.3355842530727386,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.6334514617919922,0.2254993468523025,1.0478943586349487,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638610839844,297.2955017089844,285.27545166015625,1.0,0.6763035655021667,0.3896914422512054,0.3896914422512054,1.0,1.0,-3.317328691482544,0.9655377864837646,2.35179090499878,0.2175609171390533,0.9062333106994628,0.9062333106994628,0.0,274.04986572265625,282.0,43354.4375,0.0,3632.098388671875,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644137620925904,1.0,0.0,0.0,3.658263921737671,3.658287763595581,8.929832802095916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.53857421875,0.0,1539.8328857421875,1895.4371337890625,0.0,3991.83154296875,0.90691339969635,1.0,0.0,3.0,1.0,0.0
12153660,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7542974352836609,0.3886862993240356,0.3562712371349334,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8575399518013,0.5799146294593811,0.5546379089355469,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8990981578826904,0.6702902317047119,0.4711891710758209,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.728928804397583,0.3478040993213653,0.3364421129226684,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.6329474449157715,0.2259259819984436,1.0513755083084106,285.1096496582031,284.95001220703125,299.2312927246094,288.3406677246094,297.8568115234375,297.29443359375,285.1082763671875,1.0,0.6787627935409546,0.3890639245510101,0.3890639245510101,1.0,1.0,-3.3262643814086914,0.9667969346046448,2.3594672679901123,0.2170123308897018,0.9069112539291382,0.9069112539291382,0.0,276.83087158203125,282.0,44469.81640625,0.0,3668.990234375,1.0,280.6590881347656,283.56036376953125,291.387939453125,294.24273681640625,293.1499938964844,293.1499938964844,280.6499938964844,35752.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778435826301576,1.0,0.0,0.0,3.667760848999024,3.6677849292755127,8.976257390713727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.2783203125,0.0,1551.159912109375,1895.4371337890625,0.0,4109.951171875,0.9090736508369446,1.0,0.0,3.0,1.0,0.0
