time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153720,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7541846632957458,0.3886384665966034,0.3562372326850891,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.857411801815033,0.579849362373352,0.5545877814292908,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8990524411201477,0.6704302430152893,0.4712918698787689,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7288530468940735,0.3478026688098907,0.336451768875122,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.632885754108429,0.225927472114563,1.0514334440231323,285.1082458496094,284.95001220703125,299.23052978515625,288.3403015136719,297.8562927246094,297.2940979003906,285.1070251464844,1.0,0.6788526177406311,0.3890377581119537,0.3890377581119537,1.0,1.0,-3.3263680934906006,0.96675705909729,2.3596110343933105,0.2169528603553772,0.9069771766662598,0.9069771766662598,0.0,276.9853515625,285.0,44475.4375,0.0,3670.11376953125,1.0,280.6578369140625,283.5588073730469,291.3868408203125,294.2408447265625,293.1499938964844,293.1499938964844,280.3500061035156,35754.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781442880630492,1.0,0.0,0.0,3.668095827102661,3.6681199073791504,8.977896754913672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.83154296875,0.0,1551.5491943359375,1895.4371337890625,0.0,4112.57177734375,0.9091508388519288,1.0,0.0,3.0,1.0,0.0
12153780,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507012486457825,0.3866678178310394,0.3548692762851715,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535304665565491,0.5773535370826721,0.5527053475379944,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971781134605408,0.6729847192764282,0.4733873605728149,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7263349294662476,0.3471271693706512,0.336214005947113,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307281851768494,0.2254488170146942,1.0510239601135254,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377685546875,297.27740478515625,284.91961669921875,1.0,0.680717945098877,0.3883841037750244,0.3883841037750244,1.0,1.0,-3.324211359024048,0.964141309261322,2.360069990158081,0.2149352580308914,0.9050387740135192,0.9050387740135192,0.0,281.24713134765625,288.0,45583.703125,0.0,3689.184326171875,1.0,280.3582458496094,283.3294677734375,291.39276123046875,294.3370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35941.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936960935592652,1.0,0.0,0.0,3.670889616012573,3.670913696289064,8.99157839739928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.99267578125,0.0,1556.09423828125,1895.4371337890625,0.0,4246.59130859375,0.9098955988883972,1.0,0.0,3.0,1.0,0.0
12153840,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507012486457825,0.3866678178310394,0.3548692762851715,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535304665565491,0.5773535370826721,0.5527053475379944,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971781134605408,0.6729847192764282,0.4733873605728149,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7263349294662476,0.3471271693706512,0.336214005947113,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307281851768494,0.2254488170146942,1.0510239601135254,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377685546875,297.27740478515625,284.91961669921875,1.0,0.680717945098877,0.3883841037750244,0.3883841037750244,1.0,1.0,-3.324211359024048,0.964141309261322,2.360069990158081,0.2149352580308914,0.9050387740135192,0.9050387740135192,0.0,281.24713134765625,288.0,45583.703125,0.0,3689.184326171875,1.0,280.3582458496094,283.3294677734375,291.39276123046875,294.3370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35941.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936960935592652,1.0,0.0,0.0,3.670889616012573,3.670913696289064,8.99157839739928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.99267578125,0.0,1556.09423828125,1895.4371337890625,0.0,4246.59130859375,0.9098955988883972,1.0,0.0,3.0,1.0,0.0
12153900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7487712502479553,0.3854530453681946,0.3539735376834869,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8513949513435364,0.5758187770843506,0.5514814257621765,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.896037220954895,0.6739829778671265,0.4742462933063507,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7248533964157104,0.3465438485145569,0.335850715637207,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6294041275978088,0.2249843925237655,1.0497610569000244,284.77935791015625,284.95001220703125,299.20233154296875,288.3276672363281,297.8272705078125,297.267333984375,284.7720947265625,1.0,0.6813889741897583,0.3880572915077209,0.3880572915077209,1.0,1.0,-3.3207428455352783,0.9620236158370972,2.358719110488892,0.2136195302009582,0.9025203585624696,0.9025203585624696,0.0,283.4169921875,288.0,46532.359375,0.0,3693.24853515625,1.0,280.10089111328125,283.15020751953125,291.4090270996094,294.4635925292969,293.1499938964844,293.1499938964844,280.04998779296875,36071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669196844100952,3.669221162796021,8.983287784758431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.6904296875,0.0,1555.1666259765625,1895.4371337890625,0.0,4300.0,0.9095698595046996,1.0,0.0,3.0,1.0,0.0
12153960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7466526627540588,0.3841094970703125,0.3528774678707123,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.849077582359314,0.5741240382194519,0.5500192046165466,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8946799039840698,0.6748232841491699,0.4749056696891784,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.7231818437576294,0.3458204269409179,0.3353040218353271,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.6278877258300781,0.2243870794773101,1.047755002975464,284.7289733886719,284.95001220703125,299.1931457519531,288.3236083984375,297.81610107421875,297.2561950683594,284.7274780273437,1.0,0.6818692684173584,0.3877967894077301,0.3877967894077301,1.0,1.0,-3.315392017364502,0.9594463109970092,2.3559458255767822,0.2122572958469391,0.9005032777786255,0.9005032777786255,0.0,285.6526184082031,276.0,46578.64453125,0.0,3693.200927734375,1.0,280.0577087402344,283.0984191894531,291.3913879394531,294.3960876464844,293.1499938964844,293.1499938964844,279.75,36179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649155616760254,3.6649398803710938,8.962336437434715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.16259765625,0.0,1551.17333984375,1895.4371337890625,0.0,4300.0,0.9087169766426086,1.0,0.0,3.0,1.0,0.0
12154020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.7460716962814331,0.3812452852725982,0.3502972722053528,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8487145900726318,0.5704846382141113,0.5466116666793823,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.896813154220581,0.6762253642082214,0.4758792817592621,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.7232179641723633,0.3441519439220428,0.3337239921092987,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.6276472806930542,0.2229744046926498,1.041374444961548,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.79376220703125,297.2339782714844,284.5342712402344,1.0,0.6782577633857727,0.387275755405426,0.387275755405426,1.0,1.0,-3.299797296524048,0.9526582956314088,2.3471388816833496,0.2090018093585968,0.893383800983429,0.893383800983429,0.0,282.8981018066406,264.0,47450.53125,0.0,3640.79833984375,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755554199219,293.1499938964844,293.1499938964844,280.04998779296875,36453.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648796319961548,3.648820400238037,8.88367196694162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.408203125,0.0,1535.220458984375,1895.4371337890625,0.0,4300.0,0.905297875404358,1.0,0.0,3.0,1.0,0.0
12154080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.7460716962814331,0.3812452852725982,0.3502972722053528,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8487145900726318,0.5704846382141113,0.5466116666793823,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.896813154220581,0.6762253642082214,0.4758792817592621,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.7232179641723633,0.3441519439220428,0.3337239921092987,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.6276472806930542,0.2229744046926498,1.041374444961548,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.79376220703125,297.2339782714844,284.5342712402344,1.0,0.6782577633857727,0.387275755405426,0.387275755405426,1.0,1.0,-3.299797296524048,0.9526582956314088,2.3471388816833496,0.2090018093585968,0.893383800983429,0.893383800983429,0.0,282.8981018066406,264.0,47450.53125,0.0,3640.79833984375,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755554199219,293.1499938964844,293.1499938964844,280.04998779296875,36453.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648796319961548,3.648820400238037,8.88367196694162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.408203125,0.0,1535.220458984375,1895.4371337890625,0.0,4300.0,0.905297875404358,1.0,0.0,3.0,1.0,0.0
12154140,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490838766098022,0.3800722658634186,0.348462849855423,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522754311561584,0.5685070753097534,0.5439220070838928,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.90346497297287,0.6797000169754028,0.4775855243206024,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7264149785041809,0.3435505628585815,0.3324942886829376,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.6300898790359497,0.2223031669855117,1.035668134689331,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.78668212890625,297.23272705078125,284.6956787109375,1.0,0.6727253198623657,0.3867547512054443,0.3867547512054443,1.0,1.0,-3.288052797317505,0.9471982717514038,2.34085464477539,0.205928549170494,0.8912767171859741,0.8912767171859741,0.0,274.9201965332031,252.0,46164.0078125,0.0,3568.509521484375,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.2317199707031,293.1499938964844,293.1499938964844,280.3500061035156,36382.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992034435272216,1.0,0.0,0.0,3.6338119506835938,3.633836030960083,8.810857821117679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.748046875,0.0,1518.0833740234375,1895.4371337890625,0.0,4293.2822265625,0.9019322991371156,1.0,0.0,3.0,1.0,0.0
12154200,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490838766098022,0.3800722658634186,0.348462849855423,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522754311561584,0.5685070753097534,0.5439220070838928,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.90346497297287,0.6797000169754028,0.4775855243206024,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7264149785041809,0.3435505628585815,0.3324942886829376,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.6300898790359497,0.2223031669855117,1.035668134689331,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.78668212890625,297.23272705078125,284.6956787109375,1.0,0.6727253198623657,0.3867547512054443,0.3867547512054443,1.0,1.0,-3.288052797317505,0.9471982717514038,2.34085464477539,0.205928549170494,0.8912767171859741,0.8912767171859741,0.0,274.9201965332031,252.0,46164.0078125,0.0,3568.509521484375,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.2317199707031,293.1499938964844,293.1499938964844,280.3500061035156,36382.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992034435272216,1.0,0.0,0.0,3.6338119506835938,3.633836030960083,8.810857821117679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.748046875,0.0,1518.0833740234375,1895.4371337890625,0.0,4293.2822265625,0.9019322991371156,1.0,0.0,3.0,1.0,0.0
12154260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555832266807556,0.3803157806396484,0.3480158150196075,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.859550416469574,0.5681080222129822,0.5428078770637512,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148722887039183,0.6847993731498718,0.4805656671524048,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326515316963196,0.344150573015213,0.3323760032653808,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353643536567688,0.2226470410823822,1.03408944606781,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.79205322265625,297.24761962890625,284.8807983398437,1.0,0.6669137477874756,0.3865674436092376,0.3865674436092376,1.0,1.0,-3.287707805633545,0.9465266466140748,2.3411810398101807,0.2051438838243484,0.8918673992156982,0.8918673992156982,0.0,263.7315673828125,240.0,44997.015625,0.0,3504.939208984375,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868301153182985,1.0,0.0,0.0,3.6257755756378174,3.625799417495728,8.771929742579232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.77490234375,0.0,1507.8603515625,1895.4371337890625,0.0,4187.8046875,0.9000183939933777,1.0,0.0,3.0,1.0,0.0
12154320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555832266807556,0.3803157806396484,0.3480158150196075,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.859550416469574,0.5681080222129822,0.5428078770637512,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148722887039183,0.6847993731498718,0.4805656671524048,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326515316963196,0.344150573015213,0.3323760032653808,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353643536567688,0.2226470410823822,1.03408944606781,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.79205322265625,297.24761962890625,284.8807983398437,1.0,0.6669137477874756,0.3865674436092376,0.3865674436092376,1.0,1.0,-3.287707805633545,0.9465266466140748,2.3411810398101807,0.2051438838243484,0.8918673992156982,0.8918673992156982,0.0,263.7315673828125,240.0,44997.015625,0.0,3504.939208984375,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868301153182985,1.0,0.0,0.0,3.6257755756378174,3.625799417495728,8.771929742579232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.77490234375,0.0,1507.8603515625,1895.4371337890625,0.0,4187.8046875,0.9000183939933777,1.0,0.0,3.0,1.0,0.0
12154380,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641549706459045,0.3812078237533569,0.3482187688350677,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690827488899231,0.5684963464736938,0.5425179600715637,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295353889465332,0.6906213164329529,0.4841102659702301,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.740746259689331,0.3454298377037048,0.3329437971115112,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.642522394657135,0.223643496632576,1.0355405807495115,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.802001953125,297.2684936523437,285.0697326660156,1.0,0.6613150835037231,0.386380136013031,0.386380136013031,1.0,1.0,-3.294287204742432,0.9482297897338868,2.346057415008545,0.2052326947450637,0.8950060606002808,0.8950060606002808,0.0,251.4038848876953,228.0,43938.53125,0.0,3450.826904296875,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740327596664428,1.0,0.0,0.0,3.626495122909546,3.626518964767456,8.775411401984456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.79248046875,0.0,1506.9007568359375,1895.4371337890625,0.0,4076.640869140625,0.9000199437141418,1.0,0.0,3.0,1.0,0.0
12154440,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641549706459045,0.3812078237533569,0.3482187688350677,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690827488899231,0.5684963464736938,0.5425179600715637,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295353889465332,0.6906213164329529,0.4841102659702301,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.740746259689331,0.3454298377037048,0.3329437971115112,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.642522394657135,0.223643496632576,1.0355405807495115,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.802001953125,297.2684936523437,285.0697326660156,1.0,0.6613150835037231,0.386380136013031,0.386380136013031,1.0,1.0,-3.294287204742432,0.9482297897338868,2.346057415008545,0.2052326947450637,0.8950060606002808,0.8950060606002808,0.0,251.4038848876953,228.0,43938.53125,0.0,3450.826904296875,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740327596664428,1.0,0.0,0.0,3.626495122909546,3.626518964767456,8.775411401984456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.79248046875,0.0,1506.9007568359375,1895.4371337890625,0.0,4076.640869140625,0.9000199437141418,1.0,0.0,3.0,1.0,0.0
12154500,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7689581513404846,0.3817954957485199,0.348419189453125,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8744198679924011,0.5688652396202087,0.5425143837928772,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9375016093254088,0.6936978101730347,0.4859606623649597,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.7452915906906128,0.3462258279323578,0.3333668708801269,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.6466261744499207,0.2243002951145172,1.0369770526885986,285.211181640625,284.95001220703125,299.1153259277344,288.289794921875,297.8075561523437,297.2796325683594,285.21893310546875,1.0,0.6586248874664307,0.3862864673137665,0.3862864673137665,1.0,1.0,-3.298982858657837,0.9495561122894288,2.349426746368408,0.2054470777511596,0.8981320261955261,0.8981320261955261,0.0,245.1491851806641,228.0,43075.03125,0.0,3426.3857421875,1.0,280.8984680175781,283.7150573730469,291.2182922363281,293.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,35818.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96580570936203,1.0,0.0,0.0,3.630352735519409,3.63037633895874,8.794090149422118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.943359375,0.0,1510.0689697265625,1895.4371337890625,0.0,4004.166259765625,0.9008161425590516,1.0,0.0,3.0,1.0,0.0
12154560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7743072509765625,0.3825067579746246,0.3487945199012756,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.880329430103302,0.5693777203559875,0.5427101254463196,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.945974588394165,0.6969171166419983,0.4879858791828155,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.750339925289154,0.3471415936946869,0.3339375555515289,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.6512254476547241,0.2250702381134033,1.039010763168335,285.2633361816406,284.95001220703125,299.10711669921875,288.2863464355469,297.81365966796875,297.2918701171875,285.2648010253906,1.0,0.6560500860214233,0.3860163688659668,0.3860163688659668,1.0,1.0,-3.305234432220459,0.9509348273277284,2.354299545288086,0.2053600251674652,0.9007851481437684,0.9007851481437684,0.0,238.75607299804688,216.0,43059.015625,0.0,3404.641357421875,1.0,280.9420471191406,283.7685241699219,291.2420654296875,293.9379577636719,293.1499938964844,293.1499938964844,280.6499938964844,35699.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625080823898317,1.0,0.0,0.0,3.637020349502564,3.6370441913604736,8.826423822938523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.38525390625,0.0,1516.5322265625,1895.4371337890625,0.0,3974.911376953125,0.9021888971328736,1.0,0.0,3.0,1.0,0.0
12154620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.783906877040863,0.3822222054004669,0.3485931158065796,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8911444544792175,0.5686899423599243,0.5421327352523804,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.960805356502533,0.7011041641235352,0.4910235702991485,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7597793936729431,0.3478707373142242,0.3345140516757965,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599127054214478,0.2258644849061966,1.0415509939193726,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090209960937,297.29296875,285.09442138671875,1.0,0.65069979429245,0.3854761719703674,0.3854761719703674,1.0,1.0,-3.3117144107818604,0.9515690803527832,2.360145330429077,0.2046465724706649,0.9013540148735046,0.9013540148735046,0.0,227.1652069091797,204.0,44153.4765625,0.0,3353.931884765625,1.0,280.65777587890625,283.5553894042969,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97683447599411,1.0,0.0,0.0,3.645767211914064,3.645791292190552,8.868929057825881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.17431640625,0.0,1526.8543701171875,1895.4371337890625,0.0,4101.146484375,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12154680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.783906877040863,0.3822222054004669,0.3485931158065796,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8911444544792175,0.5686899423599243,0.5421327352523804,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.960805356502533,0.7011041641235352,0.4910235702991485,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7597793936729431,0.3478707373142242,0.3345140516757965,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599127054214478,0.2258644849061966,1.0415509939193726,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090209960937,297.29296875,285.09442138671875,1.0,0.65069979429245,0.3854761719703674,0.3854761719703674,1.0,1.0,-3.3117144107818604,0.9515690803527832,2.360145330429077,0.2046465724706649,0.9013540148735046,0.9013540148735046,0.0,227.1652069091797,204.0,44153.4765625,0.0,3353.931884765625,1.0,280.65777587890625,283.5553894042969,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97683447599411,1.0,0.0,0.0,3.645767211914064,3.645791292190552,8.868929057825881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.17431640625,0.0,1526.8543701171875,1895.4371337890625,0.0,4101.146484375,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12154740,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917732000350952,0.3805947303771972,0.3469867408275604,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9002901911735535,0.5664904713630676,0.5399541854858398,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727602601051332,0.7036438584327698,0.492692619562149,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7679054737091064,0.3474530279636383,0.3339481651782989,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673073172569275,0.2257259041070938,1.039964199066162,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928771972656,297.2781677246094,284.9064636230469,1.0,0.644493818283081,0.3849360048770904,0.3849360048770904,1.0,1.0,-3.306591510772705,0.948284149169922,2.358307361602783,0.2025275528430938,0.899243175983429,0.899243175983429,0.0,216.7854919433593,192.0,45234.00390625,0.0,3283.739013671875,1.0,280.3584289550781,283.3258361816406,291.3348083496094,294.2576904296875,293.1499938964844,293.1499938964844,280.6499938964844,35970.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925004839897156,1.0,0.0,0.0,3.6475155353546143,3.647539377212525,8.877436812326778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.71728515625,0.0,1530.1824951171875,1895.4371337890625,0.0,4236.39990234375,0.904684841632843,1.0,0.0,3.0,1.0,0.0
12154800,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917732000350952,0.3805947303771972,0.3469867408275604,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9002901911735535,0.5664904713630676,0.5399541854858398,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727602601051332,0.7036438584327698,0.492692619562149,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7679054737091064,0.3474530279636383,0.3339481651782989,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673073172569275,0.2257259041070938,1.039964199066162,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928771972656,297.2781677246094,284.9064636230469,1.0,0.644493818283081,0.3849360048770904,0.3849360048770904,1.0,1.0,-3.306591510772705,0.948284149169922,2.358307361602783,0.2025275528430938,0.899243175983429,0.899243175983429,0.0,216.7854919433593,192.0,45234.00390625,0.0,3283.739013671875,1.0,280.3584289550781,283.3258361816406,291.3348083496094,294.2576904296875,293.1499938964844,293.1499938964844,280.6499938964844,35970.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925004839897156,1.0,0.0,0.0,3.6475155353546143,3.647539377212525,8.877436812326778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.71728515625,0.0,1530.1824951171875,1895.4371337890625,0.0,4236.39990234375,0.904684841632843,1.0,0.0,3.0,1.0,0.0
12154860,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017677664756775,0.3802025914192199,0.3457899987697601,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121097326278688,0.5654312968254089,0.5380746126174927,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857605695724488,0.7078620195388794,0.4948488771915436,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779325842857361,0.3476617336273193,0.3334185779094696,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762682795524597,0.2259123921394348,1.037808537483215,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.788818359375,297.2799072265625,285.0664367675781,1.0,0.6378607749938965,0.3844501376152038,0.3844501376152038,1.0,1.0,-3.302243709564209,0.9454294443130492,2.35681414604187,0.2003846317529678,0.902073860168457,0.902073860168457,0.0,205.39393615722656,180.0,44100.375,0.0,3209.79931640625,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224914550781,293.1499938964844,293.1499938964844,280.3500061035156,35856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981889009475708,1.0,0.0,0.0,3.65214729309082,3.6521711349487305,8.899996828404255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.07421875,0.0,1534.484130859375,1895.4371337890625,0.0,4145.12158203125,0.9056684374809264,1.0,0.0,3.0,1.0,0.0
12154920,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017677664756775,0.3802025914192199,0.3457899987697601,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121097326278688,0.5654312968254089,0.5380746126174927,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857605695724488,0.7078620195388794,0.4948488771915436,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779325842857361,0.3476617336273193,0.3334185779094696,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762682795524597,0.2259123921394348,1.037808537483215,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.788818359375,297.2799072265625,285.0664367675781,1.0,0.6378607749938965,0.3844501376152038,0.3844501376152038,1.0,1.0,-3.302243709564209,0.9454294443130492,2.35681414604187,0.2003846317529678,0.902073860168457,0.902073860168457,0.0,205.39393615722656,180.0,44100.375,0.0,3209.79931640625,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224914550781,293.1499938964844,293.1499938964844,280.3500061035156,35856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981889009475708,1.0,0.0,0.0,3.65214729309082,3.6521711349487305,8.899996828404255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.07421875,0.0,1534.484130859375,1895.4371337890625,0.0,4145.12158203125,0.9056684374809264,1.0,0.0,3.0,1.0,0.0
12154980,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131564855575562,0.3792075216770172,0.3447929918766022,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9269843101501464,0.5638495683670044,0.5364692807197571,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984686374664308,0.7111048102378845,0.4970529079437256,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7897493839263916,0.347596138715744,0.3331119120121002,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868727207183838,0.2259538322687149,1.036512851715088,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312321424484253,0.3839643001556396,0.3839643001556396,1.0,1.0,-3.29984450340271,0.9432238936424256,2.35662055015564,0.1987143456935882,0.8999981880187988,0.8999981880187988,0.0,193.7271881103516,168.0,45161.03515625,0.0,3138.76708984375,1.0,280.3578796386719,283.3160095214844,291.29278564453125,294.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,36006.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917318820953368,1.0,0.0,0.0,3.652691841125488,3.6527159214019775,8.902651416065055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.345703125,0.0,1536.2115478515625,1895.4371337890625,0.0,4229.837890625,0.9058697819709778,1.0,0.0,3.0,1.0,0.0
12155040,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131564855575562,0.3792075216770172,0.3447929918766022,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9269843101501464,0.5638495683670044,0.5364692807197571,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984686374664308,0.7111048102378845,0.4970529079437256,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7897493839263916,0.347596138715744,0.3331119120121002,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868727207183838,0.2259538322687149,1.036512851715088,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312321424484253,0.3839643001556396,0.3839643001556396,1.0,1.0,-3.29984450340271,0.9432238936424256,2.35662055015564,0.1987143456935882,0.8999981880187988,0.8999981880187988,0.0,193.7271881103516,168.0,45161.03515625,0.0,3138.76708984375,1.0,280.3578796386719,283.3160095214844,291.29278564453125,294.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,36006.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917318820953368,1.0,0.0,0.0,3.652691841125488,3.6527159214019775,8.902651416065055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.345703125,0.0,1536.2115478515625,1895.4371337890625,0.0,4229.837890625,0.9058697819709778,1.0,0.0,3.0,1.0,0.0
12155100,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.8168850541114807,0.3782799541950226,0.3439716100692749,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9322544932365416,0.5626013875007629,0.5353178381919861,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9990000128746032,0.7125662565231323,0.4920110702514648,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.7939862012863159,0.3472335934638977,0.332739770412445,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.6906561851501465,0.2257170230150222,1.035172700881958,284.75372314453125,284.95001220703125,299.0357360839844,288.2579040527344,297.7716979980469,297.2674865722656,284.7458801269531,1.0,0.6273530721664429,0.3837213814258575,0.3837213814258575,1.0,1.0,-3.2892274856567383,0.938932716846466,2.350294828414917,0.1970573961734771,0.8972988724708557,0.8972988724708557,0.0,189.2503967285156,168.0,46042.27734375,0.0,3090.475341796875,1.0,280.101318359375,283.1353454589844,291.3240661621094,294.34228515625,293.1499938964844,293.1499938964844,280.04998779296875,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649900913238525,3.649924993515015,8.889052196536795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.525390625,0.0,1534.0501708984375,1895.4371337890625,0.0,4300.0,0.9052947759628296,1.0,0.0,3.0,1.0,0.0
12155160,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8200408816337585,0.3771464228630066,0.3428708016872406,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.9368492364883424,0.56111079454422,0.533847987651825,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.9990000128746032,0.714754045009613,0.4844697713851928,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.7977096438407898,0.3466765284538269,0.3321363925933838,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.6939440965652466,0.2253216803073883,1.032989263534546,284.6966552734375,284.95001220703125,299.02801513671875,288.2550048828125,297.7660522460937,297.2635192871094,284.69464111328125,1.0,0.6230000853538513,0.3835898339748382,0.3835898339748382,1.0,1.0,-3.273871421813965,0.9333603978157043,2.340510845184326,0.1948610246181488,0.895002543926239,0.895002543926239,0.0,184.9763336181641,156.0,46001.640625,0.0,3033.124267578125,1.0,280.0574951171875,283.0780334472656,291.30828857421875,294.2783203125,293.1499938964844,293.1499938964844,280.3500061035156,36244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644381523132324,3.6444056034088135,8.862187996783177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.62353515625,0.0,1528.755859375,1895.4371337890625,0.0,4300.0,0.9041692018508912,1.0,0.0,3.0,1.0,0.0
12155220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8287575244903564,0.3764047622680664,0.3414480090141296,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.948980152606964,0.5596033334732056,0.5316427946090698,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232300043106079,0.4663527905941009,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8074870109558105,0.3464776277542114,0.3313170373439789,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7026012539863586,0.225183218717575,1.0297181606292725,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.77557373046875,297.2845458984375,284.8433837890625,1.0,0.6135522127151489,0.3833267092704773,0.3833267092704773,1.0,1.0,-3.2428009510040283,0.9221372604370116,2.3206636905670166,0.1903674155473709,0.8947961926460266,0.8947961926460266,0.0,175.19229125976562,144.0,44605.35546875,0.0,2912.59716796875,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.03387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900872111320496,1.0,0.0,0.0,3.6375985145568848,3.637622356414795,8.829229614093492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.14501953125,0.0,1520.639892578125,1895.4371337890625,0.0,4215.76953125,0.9026262760162354,1.0,0.0,3.0,1.0,0.0
12155280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8287575244903564,0.3764047622680664,0.3414480090141296,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.948980152606964,0.5596033334732056,0.5316427946090698,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232300043106079,0.4663527905941009,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8074870109558105,0.3464776277542114,0.3313170373439789,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7026012539863586,0.225183218717575,1.0297181606292725,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.77557373046875,297.2845458984375,284.8433837890625,1.0,0.6135522127151489,0.3833267092704773,0.3833267092704773,1.0,1.0,-3.2428009510040283,0.9221372604370116,2.3206636905670166,0.1903674155473709,0.8947961926460266,0.8947961926460266,0.0,175.19229125976562,144.0,44605.35546875,0.0,2912.59716796875,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.03387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900872111320496,1.0,0.0,0.0,3.6375985145568848,3.637622356414795,8.829229614093492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.14501953125,0.0,1520.639892578125,1895.4371337890625,0.0,4215.76953125,0.9026262760162354,1.0,0.0,3.0,1.0,0.0
12155340,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415507674217224,0.3769161403179168,0.3413175642490387,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9652376770973206,0.5594684481620789,0.5308668613433838,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7357032895088196,0.44388547539711,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205587267875671,0.3472825288772583,0.3314805626869201,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7147951722145081,0.2259464114904403,1.0303289890289309,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046264648437,297.33270263671875,285.01202392578125,1.0,0.6037506461143494,0.3830636143684387,0.3830636143684387,1.0,1.0,-3.215622663497925,0.912224531173706,2.3033981323242188,0.1863154470920562,0.8970349431037903,0.8970349431037903,0.0,164.0047607421875,162.0,43282.79296875,0.0,2794.485107421875,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.9021911621094,293.1499938964844,293.1499938964844,280.95001220703125,35990.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973832070827484,1.0,0.0,0.0,3.63741135597229,3.6374351978302,8.828321256260097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.83056640625,0.0,1519.13623046875,1895.4371337890625,0.0,4074.8818359375,0.9024715423583984,1.0,0.0,3.0,1.0,0.0
12155400,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415507674217224,0.3769161403179168,0.3413175642490387,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9652376770973206,0.5594684481620789,0.5308668613433838,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7357032895088196,0.44388547539711,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205587267875671,0.3472825288772583,0.3314805626869201,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7147951722145081,0.2259464114904403,1.0303289890289309,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046264648437,297.33270263671875,285.01202392578125,1.0,0.6037506461143494,0.3830636143684387,0.3830636143684387,1.0,1.0,-3.215622663497925,0.912224531173706,2.3033981323242188,0.1863154470920562,0.8970349431037903,0.8970349431037903,0.0,164.0047607421875,162.0,43282.79296875,0.0,2794.485107421875,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.9021911621094,293.1499938964844,293.1499938964844,280.95001220703125,35990.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973832070827484,1.0,0.0,0.0,3.63741135597229,3.6374351978302,8.828321256260097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.83056640625,0.0,1519.13623046875,1895.4371337890625,0.0,4074.8818359375,0.9024715423583984,1.0,0.0,3.0,1.0,0.0
12155460,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.84501713514328,0.3779397308826446,0.3420092165470123,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.9689162373542786,0.5600357055664062,0.5311340689659119,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9990000128746032,0.7472178339958191,0.4390582740306854,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8241191506385803,0.3485645949840545,0.3324573040008545,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.718356192111969,0.2272239774465561,1.0349475145339966,285.19500732421875,284.95001220703125,298.983642578125,288.2392578125,297.8350524902344,297.3800964355469,285.1970520019531,1.0,0.6036794781684875,0.3832916915416717,0.3832916915416717,1.0,1.0,-3.217651844024658,0.9135448336601256,2.304106950759888,0.1865025609731674,0.9014785885810852,0.9014785885810852,0.0,161.96389770507812,162.0,42297.30078125,0.0,2787.482421875,1.0,280.9376220703125,283.7070617675781,291.1702575683594,293.8123779296875,293.1499938964844,293.1499938964844,280.95001220703125,35778.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593343138694764,1.0,0.0,0.0,3.644341945648194,3.6443660259246826,8.861996434461616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.72021484375,0.0,1525.2255859375,1895.4371337890625,0.0,3946.6494140625,0.9038849472999572,1.0,0.0,3.0,1.0,0.0
12155520,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8449414968490601,0.3780604302883148,0.3421381413936615,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9687593579292296,0.5601101517677307,0.5312214493751526,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9990000128746032,0.7484153509140015,0.4393472373485565,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8240790367126465,0.3487310409545898,0.332624077796936,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.7183803915977478,0.2273951172828674,1.0357381105422974,285.20074462890625,284.95001220703125,298.98199462890625,288.2387084960937,297.8377380371094,297.3844299316406,285.2027282714844,1.0,0.6040641069412231,0.3833194971084595,0.3833194971084595,1.0,1.0,-3.2194080352783203,0.914219319820404,2.3051886558532715,0.1867416501045227,0.9019151329994202,0.9019151329994202,0.0,162.1600341796875,180.0,42324.50390625,0.0,2792.16650390625,1.0,280.9415283203125,283.7124938964844,291.17822265625,293.82769775390625,293.1499938964844,293.1499938964844,280.6499938964844,35762.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588004350662231,1.0,0.0,0.0,3.645543098449707,3.645567178726196,8.86783880105213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.2548828125,0.0,1526.4412841796875,1895.4371337890625,0.0,3941.8857421875,0.9041379690170288,1.0,0.0,3.0,1.0,0.0
