time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155580,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.839931309223175,0.3778607845306396,0.3425477147102356,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9623209834098816,0.559539794921875,0.5313003063201904,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.7550824880599976,0.4482134878635406,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8197284936904907,0.349311888217926,0.3336333334445953,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7150012850761414,0.2282341718673706,1.041293740272522,285.0517883300781,284.95001220703125,298.96832275390625,288.23419189453125,297.8395080566406,297.3913879394531,285.0508117675781,1.0,0.6094471216201782,0.3835475742816925,0.3835475742816925,1.0,1.0,-3.238541603088379,0.9213417768478394,2.31719970703125,0.1893782764673233,0.9018611311912536,0.9018611311912536,0.0,166.81573486328125,180.0,43576.94140625,0.0,2857.4052734375,1.0,280.6616516113281,283.5179138183594,291.2786865234375,294.07373046875,293.1499938964844,293.1499938964844,280.6499938964844,35843.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709905385971068,1.0,0.0,0.0,3.651323080062866,3.651346921920776,8.89598027242755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.44775390625,0.0,1533.4713134765625,1895.4371337890625,0.0,4049.9287109375,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12155640,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8388343453407288,0.377772182226181,0.342509001493454,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9609251618385316,0.5593994855880737,0.5312149524688721,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.7555880546569824,0.4500281512737274,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8187351822853088,0.3493271470069885,0.3336938619613647,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7141592502593994,0.2282864451408386,1.0417563915252686,285.0492553710937,284.95001220703125,298.9666748046875,288.2336730957031,297.83807373046875,297.3899230957031,285.0487365722656,1.0,0.6103278398513794,0.3835753798484802,0.3835753798484802,1.0,1.0,-3.2412023544311523,0.92232084274292,2.3188815116882324,0.1897394359111786,0.901972472667694,0.901972472667694,0.0,167.72650146484375,198.0,43617.203125,0.0,2867.990966796875,1.0,280.65789794921875,283.5145874023437,291.27740478515625,294.0712890625,293.1499938964844,293.1499938964844,280.3500061035156,35847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718765020370485,1.0,0.0,0.0,3.65187406539917,3.651898145675659,8.898665555534535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.76220703125,0.0,1534.112548828125,1895.4371337890625,0.0,4057.71875,0.9055861234664916,1.0,0.0,3.0,1.0,0.0
12155700,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8330349326133728,0.3771001994609833,0.3422429263591766,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9533309936523438,0.5584773421287537,0.5307131409645081,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.756977379322052,0.459763616323471,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8133294582366943,0.3491942286491394,0.333885133266449,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.709422767162323,0.2283480018377304,1.0434706211090088,284.9196472167969,284.95001220703125,298.958984375,288.231201171875,297.82684326171875,297.3766784667969,284.9132995605469,1.0,0.6148478984832764,0.3837033212184906,0.3837033212184906,1.0,1.0,-3.254274606704712,0.9271040558815002,2.3271706104278564,0.1915172338485717,0.9005135297775269,0.9005135297775269,0.0,172.6202850341797,198.0,44721.890625,0.0,2922.55908203125,1.0,280.4013671875,283.3447570800781,291.316162109375,294.2395935058594,293.1499938964844,293.1499938964844,280.3500061035156,35942.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825624227523804,1.0,0.0,0.0,3.652817726135254,3.652841806411743,8.903265324988752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.2001953125,0.0,1535.8741455078125,1895.4371337890625,0.0,4150.95703125,0.905824601650238,1.0,0.0,3.0,1.0,0.0
12155760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8260398507118225,0.3761895298957824,0.3416914939880371,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9438108205795288,0.5572882890701294,0.5298876166343689,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7571126818656921,0.471646785736084,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8064764142036438,0.3488370776176452,0.3338364064693451,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7032499313354492,0.2281717956066131,1.0441323518753052,284.881103515625,284.95001220703125,298.9512939453125,288.2287902832031,297.8097839355469,297.3559875488281,284.8806457519531,1.0,0.6199625730514526,0.3833803534507751,0.3833803534507751,1.0,1.0,-3.267643928527832,0.9307812452316284,2.336862564086914,0.1921405494213104,0.8996294140815735,0.8996294140815735,0.0,178.61370849609375,216.0,44952.125,0.0,2984.313232421875,1.0,280.3578796386719,283.30194091796875,291.2954406738281,294.1922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36019.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885849356651306,1.0,0.0,0.0,3.651713132858277,3.6517369747161865,8.897880547920067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.67822265625,0.0,1535.2188720703125,1895.4371337890625,0.0,4202.88916015625,0.9056615233421326,1.0,0.0,3.0,1.0,0.0
12155820,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8120312690734863,0.3756983280181885,0.3413204252719879,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9240186810493468,0.5562590956687927,0.5289744734764099,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.7569769024848938,0.4973856508731842,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921839952468872,0.3489651978015899,0.3341552019119262,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905278563499451,0.2282237857580185,1.0459356307983398,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.7839050292969,297.32598876953125,285.06500244140625,1.0,0.631619930267334,0.3827343881130218,0.3827343881130218,1.0,1.0,-3.299590826034546,0.9397005438804626,2.3598902225494385,0.1936816722154617,0.9025984406471252,0.9025984406471252,0.0,192.20242309570312,219.0,44114.11328125,0.0,3129.692626953125,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979946494102478,1.0,0.0,0.0,3.6554150581359854,3.655438899993897,8.91593003871094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.6337890625,0.0,1538.2935791015625,1895.4371337890625,0.0,4128.25830078125,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12155880,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8120312690734863,0.3756983280181885,0.3413204252719879,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9240186810493468,0.5562590956687927,0.5289744734764099,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.7569769024848938,0.4973856508731842,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921839952468872,0.3489651978015899,0.3341552019119262,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905278563499451,0.2282237857580185,1.0459356307983398,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.7839050292969,297.32598876953125,285.06500244140625,1.0,0.631619930267334,0.3827343881130218,0.3827343881130218,1.0,1.0,-3.299590826034546,0.9397005438804626,2.3598902225494385,0.1936816722154617,0.9025984406471252,0.9025984406471252,0.0,192.20242309570312,219.0,44114.11328125,0.0,3129.692626953125,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979946494102478,1.0,0.0,0.0,3.6554150581359854,3.655438899993897,8.91593003871094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.6337890625,0.0,1538.2935791015625,1895.4371337890625,0.0,4128.25830078125,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12155940,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018277883529663,0.3744426071643829,0.3408907949924469,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9106901288032532,0.5545936822891235,0.5281258821487427,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.7550386190414429,0.515812337398529,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.782676100730896,0.3487447500228882,0.3345354199409485,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819491386413574,0.2279487699270248,1.0472780466079712,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869873046875,284.9085388183594,1.0,0.6396266222000122,0.3820883929729461,0.3820883929729461,1.0,1.0,-3.322309255599976,0.9454541206359864,2.3768551349639893,0.1945447623729705,0.9007951021194458,0.9007951021194458,0.0,202.3515625,222.0,45363.0234375,0.0,3237.419921875,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922475814819336,1.0,0.0,0.0,3.6559462547302246,3.655970335006714,8.918522098610993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.9189453125,0.0,1539.8353271484375,1895.4371337890625,0.0,4234.2412109375,0.9065999984741212,1.0,0.0,3.0,1.0,0.0
12156000,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018277883529663,0.3744426071643829,0.3408907949924469,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9106901288032532,0.5545936822891235,0.5281258821487427,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.7550386190414429,0.515812337398529,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.782676100730896,0.3487447500228882,0.3345354199409485,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819491386413574,0.2279487699270248,1.0472780466079712,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869873046875,284.9085388183594,1.0,0.6396266222000122,0.3820883929729461,0.3820883929729461,1.0,1.0,-3.322309255599976,0.9454541206359864,2.3768551349639893,0.1945447623729705,0.9007951021194458,0.9007951021194458,0.0,202.3515625,222.0,45363.0234375,0.0,3237.419921875,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922475814819336,1.0,0.0,0.0,3.6559462547302246,3.655970335006714,8.918522098610993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.9189453125,0.0,1539.8353271484375,1895.4371337890625,0.0,4234.2412109375,0.9065999984741212,1.0,0.0,3.0,1.0,0.0
12156060,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918158173561096,0.3721234202384949,0.3393401503562927,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991693258285522,0.5517789125442505,0.5260618329048157,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9973906874656676,0.7520484328269958,0.5267850160598755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738152146339417,0.3476891219615936,0.3340620994567871,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.6737775802612305,0.2269637286663055,1.045238375663757,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7145080566406,297.2434997558594,284.7277526855469,1.0,0.6449247002601624,0.3812302947044372,0.3812302947044372,1.0,1.0,-3.328139543533325,0.9449208378791808,2.383218765258789,0.1930152326822281,0.8963587284088135,0.8963587284088135,0.0,211.2617034912109,225.0,46465.56640625,0.0,3301.128173828125,1.0,280.0578918457031,283.1048278808594,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485676765441895,3.6485915184021,8.882558404366137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.140625,0.0,1533.18798828125,1895.4371337890625,0.0,4300.0,0.9050890207290648,1.0,0.0,3.0,1.0,0.0
12156120,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918158173561096,0.3721234202384949,0.3393401503562927,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991693258285522,0.5517789125442505,0.5260618329048157,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9973906874656676,0.7520484328269958,0.5267850160598755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738152146339417,0.3476891219615936,0.3340620994567871,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.6737775802612305,0.2269637286663055,1.045238375663757,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7145080566406,297.2434997558594,284.7277526855469,1.0,0.6449247002601624,0.3812302947044372,0.3812302947044372,1.0,1.0,-3.328139543533325,0.9449208378791808,2.383218765258789,0.1930152326822281,0.8963587284088135,0.8963587284088135,0.0,211.2617034912109,225.0,46465.56640625,0.0,3301.128173828125,1.0,280.0578918457031,283.1048278808594,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485676765441895,3.6485915184021,8.882558404366137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.140625,0.0,1533.18798828125,1895.4371337890625,0.0,4300.0,0.9050890207290648,1.0,0.0,3.0,1.0,0.0
12156180,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7838720679283142,0.37104532122612,0.3382241427898407,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901457786560059,0.5501247644424438,0.524358332157135,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909191727638244,0.7533742189407349,0.5269749164581299,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667880654335022,0.3473362326622009,0.3337242901325226,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6671574711799622,0.2264125347137451,1.0431309938430786,284.8865051269531,284.95001220703125,298.8886413574219,288.2109680175781,297.7001953125,297.2315979003906,284.8875427246094,1.0,0.6479170918464661,0.3803721964359283,0.3803721964359283,1.0,1.0,-3.322050094604492,0.9404085278511048,2.381641626358032,0.1895309835672378,0.8968030214309692,0.8968030214309692,0.0,218.4372711181641,228.0,45247.88671875,0.0,3328.071044921875,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.04815673828125,293.1499938964844,293.1499938964844,280.6499938964844,36114.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943614602088928,1.0,0.0,0.0,3.643590927124024,3.6436150074005127,8.858343676365621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.21826171875,0.0,1526.90576171875,1895.4371337890625,0.0,4252.25439453125,0.9039332270622252,1.0,0.0,3.0,1.0,0.0
12156240,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7838720679283142,0.37104532122612,0.3382241427898407,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901457786560059,0.5501247644424438,0.524358332157135,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909191727638244,0.7533742189407349,0.5269749164581299,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667880654335022,0.3473362326622009,0.3337242901325226,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6671574711799622,0.2264125347137451,1.0431309938430786,284.8865051269531,284.95001220703125,298.8886413574219,288.2109680175781,297.7001953125,297.2315979003906,284.8875427246094,1.0,0.6479170918464661,0.3803721964359283,0.3803721964359283,1.0,1.0,-3.322050094604492,0.9404085278511048,2.381641626358032,0.1895309835672378,0.8968030214309692,0.8968030214309692,0.0,218.4372711181641,228.0,45247.88671875,0.0,3328.071044921875,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.04815673828125,293.1499938964844,293.1499938964844,280.6499938964844,36114.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943614602088928,1.0,0.0,0.0,3.643590927124024,3.6436150074005127,8.858343676365621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.21826171875,0.0,1526.90576171875,1895.4371337890625,0.0,4252.25439453125,0.9039332270622252,1.0,0.0,3.0,1.0,0.0
12156300,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7818092703819275,0.3710342049598694,0.3381243646144867,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8876789808273315,0.5498563051223755,0.5240013599395752,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9895021319389344,0.7551995515823364,0.528048038482666,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7650210857391357,0.3475705683231354,0.3338899314403534,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6654723286628723,0.2264810651540756,1.0432870388031006,285.0225830078125,284.95001220703125,298.8805847167969,288.2089233398437,297.6995544433594,297.234619140625,285.0295104980469,1.0,0.6492366790771484,0.3799431622028351,0.3799431622028351,1.0,1.0,-3.3231723308563232,0.939543068408966,2.383629322052002,0.1882905215024948,0.8986096978187561,0.8986096978187561,0.0,220.6686553955078,228.0,44243.828125,0.0,3343.287109375,1.0,280.59844970703125,283.4824523925781,291.14208984375,293.8795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854015707969666,1.0,0.0,0.0,3.643642425537109,3.643666505813599,8.858594355842797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.85400390625,0.0,1526.167236328125,1895.4371337890625,0.0,4175.49658203125,0.903909146785736,1.0,0.0,3.0,1.0,0.0
12156360,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7806344032287598,0.3712570965290069,0.3383204340934753,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8861526846885681,0.54985511302948,0.5239802002906799,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.988920271396637,0.7573885321617126,0.5295295119285583,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7640661597251892,0.3480218052864074,0.3343007862567901,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6645711660385132,0.2267515659332275,1.0444167852401731,285.0697631835937,284.95001220703125,298.8724975585937,288.2069091796875,297.7016296386719,297.2409362792969,285.0710754394531,1.0,0.6505974531173706,0.3797767162322998,0.3797767162322998,1.0,1.0,-3.327012300491333,0.9402976632118224,2.386714696884156,0.1880791187286377,0.8999189734458923,0.8999189734458923,0.0,222.3207397460937,231.0,44144.2421875,0.0,3361.40966796875,1.0,280.64208984375,283.53289794921875,291.1552429199219,293.92596435546875,293.1499938964844,293.1499938964844,280.95001220703125,35919.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807064533233644,1.0,0.0,0.0,3.6459569931030273,3.6459808349609375,8.869851626513992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.927734375,0.0,1528.0748291015625,1895.4371337890625,0.0,4134.861328125,0.9043349027633668,1.0,0.0,3.0,1.0,0.0
12156420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.779255747795105,0.3720898628234863,0.339028388261795,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.8841650485992432,0.5503184199333191,0.5243515968322754,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9886522889137268,0.7623148560523987,0.5328627228736877,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7631171345710754,0.3493230044841766,0.3354831039905548,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.6637760996818542,0.2276878654956817,1.0484145879745483,285.25994873046875,284.95001220703125,298.8560791015625,288.2029724121094,297.70867919921875,297.2574462890625,285.2606506347656,1.0,0.6534784436225891,0.379443883895874,0.379443883895874,1.0,1.0,-3.338542222976685,0.9431816935539246,2.3953607082366943,0.1882225424051284,0.9056185483932496,0.9056185483932496,0.0,225.0174102783203,234.0,43251.90625,0.0,3403.14501953125,1.0,280.9417724609375,283.76275634765625,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967869222164154,1.0,0.0,0.0,3.657014131546021,3.6570382118225098,8.923733503252151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3759765625,0.0,1538.624755859375,1895.4371337890625,0.0,4022.41455078125,0.9066525101661682,1.0,0.0,3.0,1.0,0.0
12156480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.779255747795105,0.3720898628234863,0.339028388261795,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.8841650485992432,0.5503184199333191,0.5243515968322754,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9886522889137268,0.7623148560523987,0.5328627228736877,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7631171345710754,0.3493230044841766,0.3354831039905548,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.6637760996818542,0.2276878654956817,1.0484145879745483,285.25994873046875,284.95001220703125,298.8560791015625,288.2029724121094,297.70867919921875,297.2574462890625,285.2606506347656,1.0,0.6534784436225891,0.379443883895874,0.379443883895874,1.0,1.0,-3.338542222976685,0.9431816935539246,2.3953607082366943,0.1882225424051284,0.9056185483932496,0.9056185483932496,0.0,225.0174102783203,234.0,43251.90625,0.0,3403.14501953125,1.0,280.9417724609375,283.76275634765625,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967869222164154,1.0,0.0,0.0,3.657014131546021,3.6570382118225098,8.923733503252151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3759765625,0.0,1538.624755859375,1895.4371337890625,0.0,4022.41455078125,0.9066525101661682,1.0,0.0,3.0,1.0,0.0
12156540,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.776573121547699,0.3714480400085449,0.3390446007251739,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8809379935264587,0.5493586659431458,0.5240739583969116,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9871596097946168,0.7650431990623474,0.5353525876998901,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611801028251648,0.3497237265110016,0.3363238275051117,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621952652931213,0.2280774414539337,1.0518640279769895,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.7013854980469,297.2543640136719,285.09356689453125,1.0,0.656248927116394,0.3791110515594482,0.3791110515594482,1.0,1.0,-3.346396446228028,0.9448200464248656,2.401576280593872,0.1882022768259048,0.906188666820526,0.906188666820526,0.0,228.505126953125,237.0,44364.56640625,0.0,3441.13720703125,1.0,280.6577453613281,283.55242919921875,291.244873046875,294.0881652832031,293.1499938964844,293.1499938964844,280.3500061035156,35777.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813721179962158,1.0,0.0,0.0,3.666015625,3.666039705276489,8.967717235464079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.27880859375,0.0,1549.384033203125,1895.4371337890625,0.0,4140.63916015625,0.9087008237838744,1.0,0.0,3.0,1.0,0.0
12156600,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.776573121547699,0.3714480400085449,0.3390446007251739,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8809379935264587,0.5493586659431458,0.5240739583969116,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9871596097946168,0.7650431990623474,0.5353525876998901,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611801028251648,0.3497237265110016,0.3363238275051117,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621952652931213,0.2280774414539337,1.0518640279769895,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.7013854980469,297.2543640136719,285.09356689453125,1.0,0.656248927116394,0.3791110515594482,0.3791110515594482,1.0,1.0,-3.346396446228028,0.9448200464248656,2.401576280593872,0.1882022768259048,0.906188666820526,0.906188666820526,0.0,228.505126953125,237.0,44364.56640625,0.0,3441.13720703125,1.0,280.6577453613281,283.55242919921875,291.244873046875,294.0881652832031,293.1499938964844,293.1499938964844,280.3500061035156,35777.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813721179962158,1.0,0.0,0.0,3.666015625,3.666039705276489,8.967717235464079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.27880859375,0.0,1549.384033203125,1895.4371337890625,0.0,4140.63916015625,0.9087008237838744,1.0,0.0,3.0,1.0,0.0
12156660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7716032266616821,0.3694854080677032,0.3376985192298889,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8754399418830872,0.5469439625740051,0.5222758650779724,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.983539581298828,0.7660220265388489,0.536393404006958,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572500109672546,0.3490132987499237,0.3360661268234253,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6587003469467163,0.2275767028331756,1.0514148473739624,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.90679931640625,1.0,0.6581811308860779,0.3785279989242553,0.3785279989242553,1.0,1.0,-3.343027114868164,0.942013144493103,2.4010138511657715,0.1861914843320846,0.9040845036506652,0.9040845036506652,0.0,233.09765625,240.0,45460.10546875,0.0,3459.562255859375,1.0,280.3582458496094,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968693852424622,1.0,0.0,0.0,3.668010711669922,3.668034791946411,8.977480092653423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.599609375,0.0,1553.0205078125,1895.4371337890625,0.0,4273.54541015625,0.9092659950256348,1.0,0.0,3.0,1.0,0.0
12156720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7716032266616821,0.3694854080677032,0.3376985192298889,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8754399418830872,0.5469439625740051,0.5222758650779724,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.983539581298828,0.7660220265388489,0.536393404006958,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572500109672546,0.3490132987499237,0.3360661268234253,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6587003469467163,0.2275767028331756,1.0514148473739624,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.90679931640625,1.0,0.6581811308860779,0.3785279989242553,0.3785279989242553,1.0,1.0,-3.343027114868164,0.942013144493103,2.4010138511657715,0.1861914843320846,0.9040845036506652,0.9040845036506652,0.0,233.09765625,240.0,45460.10546875,0.0,3459.562255859375,1.0,280.3582458496094,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968693852424622,1.0,0.0,0.0,3.668010711669922,3.668034791946411,8.977480092653423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.599609375,0.0,1553.0205078125,1895.4371337890625,0.0,4273.54541015625,0.9092659950256348,1.0,0.0,3.0,1.0,0.0
12156780,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660802602767944,0.3669284582138061,0.3357153832912445,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694072961807251,0.5438024997711182,0.5196771025657654,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792803525924684,0.7662127017974854,0.5367892384529114,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527641654014587,0.3476811349391937,0.3351388275623321,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.654542863368988,0.226501315832138,1.048121690750122,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.6606140136719,297.2138671875,284.715576171875,1.0,0.6593003273010254,0.3779449462890625,0.3779449462890625,1.0,1.0,-3.332923412322998,0.9369482398033142,2.395975112915039,0.1833796203136444,0.8993942737579346,0.8993942737579346,0.0,237.71334838867188,243.0,46451.2734375,0.0,3462.4853515625,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661257743835449,3.6612818241119385,8.94445520316367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.197265625,0.0,1547.2291259765625,1895.4371337890625,0.0,4300.0,0.9079115986824036,1.0,0.0,3.0,1.0,0.0
12156840,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660802602767944,0.3669284582138061,0.3357153832912445,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694072961807251,0.5438024997711182,0.5196771025657654,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792803525924684,0.7662127017974854,0.5367892384529114,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527641654014587,0.3476811349391937,0.3351388275623321,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.654542863368988,0.226501315832138,1.048121690750122,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.6606140136719,297.2138671875,284.715576171875,1.0,0.6593003273010254,0.3779449462890625,0.3779449462890625,1.0,1.0,-3.332923412322998,0.9369482398033142,2.395975112915039,0.1833796203136444,0.8993942737579346,0.8993942737579346,0.0,237.71334838867188,243.0,46451.2734375,0.0,3462.4853515625,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661257743835449,3.6612818241119385,8.94445520316367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.197265625,0.0,1547.2291259765625,1895.4371337890625,0.0,4300.0,0.9079115986824036,1.0,0.0,3.0,1.0,0.0
12156900,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7637094259262085,0.3661260902881622,0.3347916007041931,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.866791307926178,0.5426690578460693,0.518408477306366,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9775052666664124,0.7670417428016663,0.5370888710021973,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7508242726325989,0.3472733199596405,0.3346515595912933,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.6526909470558167,0.2261007726192474,1.0461584329605105,284.8353271484375,284.95001220703125,298.7960205078125,288.1901550292969,297.6540832519531,297.2088623046875,284.8414306640625,1.0,0.6596795320510864,0.3776534497737884,0.3776534497737884,1.0,1.0,-3.327692985534668,0.9343643188476562,2.393328666687012,0.1818494796752929,0.8997602462768555,0.8997602462768555,0.0,239.66262817382807,243.0,45406.21875,0.0,3461.49169921875,1.0,280.3013610839844,283.2514038085937,291.1873474121094,294.03179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36159.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987847805023192,1.0,0.0,0.0,3.6579198837280273,3.6579439640045166,8.928154215936956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2919921875,0.0,1543.1959228515625,1895.4371337890625,0.0,4289.74755859375,0.9071930050849916,1.0,0.0,3.0,1.0,0.0
12156960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7624022364616394,0.3658269047737121,0.3344012200832367,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.865237832069397,0.5420580506324768,0.5176951289176941,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.976812183856964,0.7685443758964539,0.5379939079284668,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7497740387916565,0.3472421765327453,0.3345300853252411,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6516485214233398,0.2259819507598877,1.0453431606292725,284.8762512207031,284.95001220703125,298.7870483398437,288.1884460449219,297.6523132324219,297.2101745605469,284.8772277832031,1.0,0.6602009534835815,0.3775476217269897,0.3775476217269897,1.0,1.0,-3.326319932937622,0.9335706233978271,2.392749309539795,0.1812433004379272,0.8997128009796143,0.8997128009796143,0.0,240.94284057617188,246.0,45241.56640625,0.0,3465.599853515625,1.0,280.3426208496094,283.2972717285156,291.1663818359375,294.02764892578125,293.1499938964844,293.1499938964844,280.6499938964844,36112.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952005743980408,1.0,0.0,0.0,3.656337738037109,3.656361818313599,8.920432605918904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.31689453125,0.0,1541.0745849609375,1895.4371337890625,0.0,4259.3876953125,0.90678071975708,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7611964344978333,0.3660298883914947,0.3344217240810394,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8635685443878174,0.541748046875,0.5171993374824524,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.976801097393036,0.772548496723175,0.5405906438827515,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489463686943054,0.3479045033454895,0.3349978923797607,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508151888847351,0.226348876953125,1.0464001893997192,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.6553649902344,297.2217102050781,285.06036376953125,1.0,0.6617388725280762,0.3773359656333923,0.3773359656333923,1.0,1.0,-3.330694913864136,0.934413194656372,2.396281719207764,0.180958405137062,0.9026848077774048,0.9026848077774048,0.0,242.7721710205078,249.0,44136.51171875,0.0,3486.13330078125,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814921617507936,1.0,0.0,0.0,3.658396244049072,3.6584203243255615,8.930479680202552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.416015625,0.0,1541.9932861328125,1895.4371337890625,0.0,4141.6806640625,0.9071246981620787,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7611964344978333,0.3660298883914947,0.3344217240810394,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8635685443878174,0.541748046875,0.5171993374824524,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.976801097393036,0.772548496723175,0.5405906438827515,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489463686943054,0.3479045033454895,0.3349978923797607,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508151888847351,0.226348876953125,1.0464001893997192,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.6553649902344,297.2217102050781,285.06036376953125,1.0,0.6617388725280762,0.3773359656333923,0.3773359656333923,1.0,1.0,-3.330694913864136,0.934413194656372,2.396281719207764,0.180958405137062,0.9026848077774048,0.9026848077774048,0.0,242.7721710205078,249.0,44136.51171875,0.0,3486.13330078125,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814921617507936,1.0,0.0,0.0,3.658396244049072,3.6584203243255615,8.930479680202552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.416015625,0.0,1541.9932861328125,1895.4371337890625,0.0,4141.6806640625,0.9071246981620787,1.0,0.0,3.0,1.0,0.0
12157140,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7590385675430298,0.3650339841842651,0.3340466618537903,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609931468963623,0.54034423828125,0.5164150595664978,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756350517272948,0.7745913863182068,0.5425580739974976,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7474477291107178,0.3479290604591369,0.335407018661499,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6495014429092407,0.2263697683811187,1.04788339138031,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635404229164124,0.3771243393421173,0.3771243393421173,1.0,1.0,-3.3339548110961914,0.9348686933517456,2.399085998535156,0.1808251142501831,0.9006549119949341,0.9006549119949341,0.0,245.5018005371093,252.0,45262.7734375,0.0,3509.223388671875,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927812814712524,1.0,0.0,0.0,3.657469749450684,3.657493829727173,8.925956649363798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.71826171875,0.0,1541.83056640625,1895.4371337890625,0.0,4238.794921875,0.9069691300392152,1.0,0.0,3.0,1.0,0.0
12157200,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7590385675430298,0.3650339841842651,0.3340466618537903,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609931468963623,0.54034423828125,0.5164150595664978,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756350517272948,0.7745913863182068,0.5425580739974976,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7474477291107178,0.3479290604591369,0.335407018661499,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6495014429092407,0.2263697683811187,1.04788339138031,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635404229164124,0.3771243393421173,0.3771243393421173,1.0,1.0,-3.3339548110961914,0.9348686933517456,2.399085998535156,0.1808251142501831,0.9006549119949341,0.9006549119949341,0.0,245.5018005371093,252.0,45262.7734375,0.0,3509.223388671875,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927812814712524,1.0,0.0,0.0,3.657469749450684,3.657493829727173,8.925956649363798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.71826171875,0.0,1541.83056640625,1895.4371337890625,0.0,4238.794921875,0.9069691300392152,1.0,0.0,3.0,1.0,0.0
12157260,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546428442001343,0.3626508414745331,0.3323594927787781,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561896681785583,0.537451446056366,0.5142000913619995,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.972028374671936,0.7747841477394104,0.5430886149406433,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440035939216614,0.3467971682548523,0.334785133600235,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463334560394287,0.225434735417366,1.0456647872924805,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6270751953125,297.1990966796875,284.7098693847656,1.0,0.6647365689277649,0.3767004609107971,0.3767004609107971,1.0,1.0,-3.326496362686157,0.9311662316322328,2.3953299522399902,0.1789449602365493,0.8959334492683411,0.8959334492683411,0.0,249.6508026123047,255.0,46279.12109375,0.0,3515.454345703125,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648716688156128,3.648740768432617,8.883285431693366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.66650390625,0.0,1533.6317138671875,1895.4371337890625,0.0,4300.0,0.9051478505134584,1.0,0.0,3.0,1.0,0.0
12157320,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546428442001343,0.3626508414745331,0.3323594927787781,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561896681785583,0.537451446056366,0.5142000913619995,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.972028374671936,0.7747841477394104,0.5430886149406433,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440035939216614,0.3467971682548523,0.334785133600235,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463334560394287,0.225434735417366,1.0456647872924805,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6270751953125,297.1990966796875,284.7098693847656,1.0,0.6647365689277649,0.3767004609107971,0.3767004609107971,1.0,1.0,-3.326496362686157,0.9311662316322328,2.3953299522399902,0.1789449602365493,0.8959334492683411,0.8959334492683411,0.0,249.6508026123047,255.0,46279.12109375,0.0,3515.454345703125,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648716688156128,3.648740768432617,8.883285431693366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.66650390625,0.0,1533.6317138671875,1895.4371337890625,0.0,4300.0,0.9051478505134584,1.0,0.0,3.0,1.0,0.0
12157380,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7509461045265198,0.3612672090530395,0.3308886587619781,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8520534634590149,0.5354493856430054,0.5120896697044373,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.969201385974884,0.7766692042350769,0.5440548062324524,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7409775853157043,0.346110463142395,0.3340471386909485,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433500051498413,0.2246233373880386,1.0420769453048706,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655484437942505,0.3762765824794769,0.3762765824794769,1.0,1.0,-3.3181393146514893,0.9271605610847472,2.3909788131713867,0.1767378449440002,0.8961532115936279,0.8961532115936279,0.0,253.15235900878903,258.0,45050.41796875,0.0,3515.910400390625,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941009283065796,1.0,0.0,0.0,3.6425137519836426,3.642537832260132,8.853106692185975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.5380859375,0.0,1525.9554443359375,1895.4371337890625,0.0,4250.037109375,0.9037155508995056,1.0,0.0,3.0,1.0,0.0
