time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157440,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7509461045265198,0.3612672090530395,0.3308886587619781,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8520534634590149,0.5354493856430054,0.5120896697044373,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.969201385974884,0.7766692042350769,0.5440548062324524,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7409775853157043,0.346110463142395,0.3340471386909485,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433500051498413,0.2246233373880386,1.0420769453048706,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655484437942505,0.3762765824794769,0.3762765824794769,1.0,1.0,-3.3181393146514893,0.9271605610847472,2.3909788131713867,0.1767378449440002,0.8961532115936279,0.8961532115936279,0.0,253.15235900878903,258.0,45050.41796875,0.0,3515.910400390625,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941009283065796,1.0,0.0,0.0,3.6425137519836426,3.642537832260132,8.853106692185975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.5380859375,0.0,1525.9554443359375,1895.4371337890625,0.0,4250.037109375,0.9037155508995056,1.0,0.0,3.0,1.0,0.0
12157500,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7498418688774109,0.361020565032959,0.3305713534355163,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.850727915763855,0.5349202752113342,0.5114816427230835,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9686017036437988,0.7782250046730042,0.5450039505958557,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7400860786437988,0.3461005985736847,0.3339722454547882,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6424111127853394,0.2244501113891601,1.041150689125061,285.00347900390625,284.95001220703125,298.6946105957031,288.1707458496094,297.6144104003906,297.1964111328125,285.01025390625,1.0,0.6660779118537903,0.3760646283626556,0.3760646283626556,1.0,1.0,-3.316959381103516,0.9261508584022522,2.390808582305908,0.1759904325008392,0.8978169560432434,0.8978169560432434,0.0,254.4229278564453,258.0,44021.125,0.0,3520.374267578125,1.0,280.5984191894531,283.4693298339844,291.102783203125,293.827392578125,293.1499938964844,293.1499938964844,280.6499938964844,36040.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850409030914308,1.0,0.0,0.0,3.6419663429260254,3.641990184783936,8.8504458517491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.46728515625,0.0,1524.5509033203125,1895.4371337890625,0.0,4172.384765625,0.9035570025444032,1.0,0.0,3.0,1.0,0.0
12157560,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7491546273231506,0.3609629273414612,0.3305178582668304,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8498216271400452,0.53461092710495,0.5111739039421082,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9684611558914183,0.7800096869468689,0.5462391376495361,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7395603060722351,0.3462660610675812,0.334114670753479,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6418156027793884,0.2244179993867874,1.040970802307129,285.0483703613281,284.95001220703125,298.681640625,288.1678161621094,297.61431884765625,297.20147705078125,285.0494689941406,1.0,0.6667541861534119,0.3759699463844299,0.3759699463844299,1.0,1.0,-3.317962169647217,0.9261837005615234,2.3917784690856934,0.1758184283971786,0.8989605903625488,0.8989605903625488,0.0,255.4590759277344,246.0,43887.24609375,0.0,3528.577392578125,1.0,280.64208984375,283.5180969238281,291.11492919921875,293.8713684082031,293.1499938964844,293.1499938964844,280.95001220703125,35952.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802253246307372,1.0,0.0,0.0,3.643660306930542,3.6436843872070312,8.858681326273654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.197265625,0.0,1525.775390625,1895.4371337890625,0.0,4130.681640625,0.9038439989089966,1.0,0.0,3.0,1.0,0.0
12157620,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.7523053288459778,0.3611385524272918,0.3304022550582886,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.853218674659729,0.5343446135520935,0.5106194019317627,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9740688800811768,0.7839194536209106,0.5487109422683716,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428863644599915,0.3469005823135376,0.3344205021858215,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6445205807685852,0.2246142774820327,1.0405278205871582,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.230224609375,1.0,0.6642109155654907,0.3757805526256561,0.3757805526256561,1.0,1.0,-3.3199641704559326,0.926285445690155,2.393678665161133,0.1756243109703064,0.9041873812675476,0.9041873812675476,0.0,250.6855316162109,234.0,42833.6953125,0.0,3506.189208984375,1.0,280.9416198730469,283.739990234375,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669018387794496,1.0,0.0,0.0,3.653287887573242,3.653311967849731,8.905557251637219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.4033203125,0.0,1534.773193359375,1895.4371337890625,0.0,4013.865234375,0.9058432579040528,1.0,0.0,3.0,1.0,0.0
12157680,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.7523053288459778,0.3611385524272918,0.3304022550582886,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.853218674659729,0.5343446135520935,0.5106194019317627,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9740688800811768,0.7839194536209106,0.5487109422683716,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428863644599915,0.3469005823135376,0.3344205021858215,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6445205807685852,0.2246142774820327,1.0405278205871582,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.230224609375,1.0,0.6642109155654907,0.3757805526256561,0.3757805526256561,1.0,1.0,-3.3199641704559326,0.926285445690155,2.393678665161133,0.1756243109703064,0.9041873812675476,0.9041873812675476,0.0,250.6855316162109,234.0,42833.6953125,0.0,3506.189208984375,1.0,280.9416198730469,283.739990234375,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669018387794496,1.0,0.0,0.0,3.653287887573242,3.653311967849731,8.905557251637219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.4033203125,0.0,1534.773193359375,1895.4371337890625,0.0,4013.865234375,0.9058432579040528,1.0,0.0,3.0,1.0,0.0
12157740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566847801208496,0.3598283529281616,0.3294287025928497,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582731485366821,0.5326182246208191,0.5092150568962097,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9810285568237304,0.7854517102241516,0.5501021146774292,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476295828819275,0.3465800285339355,0.334180474281311,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485024094581604,0.2241797894239425,1.0384048223495483,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.60186767578125,297.2074890136719,285.054443359375,1.0,0.6597016453742981,0.3755911588668823,0.3755911588668823,1.0,1.0,-3.315953016281128,0.924383819103241,2.391569137573242,0.1750033348798751,0.9042050242424012,0.9042050242424012,0.0,243.2255859375,222.0,43861.3359375,0.0,3454.65771484375,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797597527503968,1.0,0.0,0.0,3.660492420196533,3.6605165004730233,8.940716611505195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.95849609375,0.0,1543.5721435546875,1895.4371337890625,0.0,4126.634765625,0.9074967503547668,1.0,0.0,3.0,1.0,0.0
12157800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566847801208496,0.3598283529281616,0.3294287025928497,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582731485366821,0.5326182246208191,0.5092150568962097,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9810285568237304,0.7854517102241516,0.5501021146774292,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476295828819275,0.3465800285339355,0.334180474281311,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485024094581604,0.2241797894239425,1.0384048223495483,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.60186767578125,297.2074890136719,285.054443359375,1.0,0.6597016453742981,0.3755911588668823,0.3755911588668823,1.0,1.0,-3.315953016281128,0.924383819103241,2.391569137573242,0.1750033348798751,0.9042050242424012,0.9042050242424012,0.0,243.2255859375,222.0,43861.3359375,0.0,3454.65771484375,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797597527503968,1.0,0.0,0.0,3.660492420196533,3.6605165004730233,8.940716611505195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.95849609375,0.0,1543.5721435546875,1895.4371337890625,0.0,4126.634765625,0.9074967503547668,1.0,0.0,3.0,1.0,0.0
12157860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.760391354560852,0.3571802973747253,0.3270195722579956,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629013299942017,0.5294033288955688,0.5061970353126526,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9871693253517152,0.7851181626319885,0.5499028563499451,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519330382347107,0.3451145887374878,0.3327406048774719,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6519391536712646,0.2228175699710846,1.0318583250045776,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533041596412659,0.3752642273902893,0.3752642273902893,1.0,1.0,-3.2995946407318115,0.9180094003677368,2.3815853595733643,0.1726253628730774,0.9013692140579224,0.9013692140579224,0.0,235.066650390625,210.0,44805.5078125,0.0,3371.193603515625,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945687055587769,1.0,0.0,0.0,3.660120487213135,3.660144567489624,8.938898758970026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.755859375,0.0,1544.66943359375,1895.4371337890625,0.0,4254.01708984375,0.9075428247451782,1.0,0.0,3.0,1.0,0.0
12157920,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.760391354560852,0.3571802973747253,0.3270195722579956,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629013299942017,0.5294033288955688,0.5061970353126526,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9871693253517152,0.7851181626319885,0.5499028563499451,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519330382347107,0.3451145887374878,0.3327406048774719,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6519391536712646,0.2228175699710846,1.0318583250045776,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533041596412659,0.3752642273902893,0.3752642273902893,1.0,1.0,-3.2995946407318115,0.9180094003677368,2.3815853595733643,0.1726253628730774,0.9013692140579224,0.9013692140579224,0.0,235.066650390625,210.0,44805.5078125,0.0,3371.193603515625,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945687055587769,1.0,0.0,0.0,3.660120487213135,3.660144567489624,8.938898758970026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.755859375,0.0,1544.66943359375,1895.4371337890625,0.0,4254.01708984375,0.9075428247451782,1.0,0.0,3.0,1.0,0.0
12157980,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643481492996216,0.353918582201004,0.3239209353923797,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8679414987564087,0.5254204273223877,0.5023037791252136,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.993358314037323,0.7839305400848389,0.5489810705184937,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7564912438392639,0.3429966866970062,0.3305655121803283,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554046869277954,0.2208566814661026,1.0221772193908691,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.645481526851654,0.3749372959136963,0.3749372959136963,1.0,1.0,-3.275828123092652,0.9091725945472716,2.3666553497314453,0.1694043278694152,0.8957799077033997,0.8957799077033997,0.0,225.9888153076172,198.0,45621.2734375,0.0,3266.818603515625,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650232315063477,3.650256395339966,8.890665981198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.1474609375,0.0,1535.5665283203125,1895.4371337890625,0.0,4300.0,0.9055036306381226,1.0,0.0,3.0,1.0,0.0
12158040,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643481492996216,0.353918582201004,0.3239209353923797,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8679414987564087,0.5254204273223877,0.5023037791252136,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.993358314037323,0.7839305400848389,0.5489810705184937,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7564912438392639,0.3429966866970062,0.3305655121803283,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554046869277954,0.2208566814661026,1.0221772193908691,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.645481526851654,0.3749372959136963,0.3749372959136963,1.0,1.0,-3.275828123092652,0.9091725945472716,2.3666553497314453,0.1694043278694152,0.8957799077033997,0.8957799077033997,0.0,225.9888153076172,198.0,45621.2734375,0.0,3266.818603515625,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650232315063477,3.650256395339966,8.890665981198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.1474609375,0.0,1535.5665283203125,1895.4371337890625,0.0,4300.0,0.9055036306381226,1.0,0.0,3.0,1.0,0.0
12158100,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7669509649276733,0.3527402281761169,0.3224191665649414,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8711410164833069,0.5238340497016907,0.5003587007522583,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9968768358230592,0.7840756773948669,0.5486080050468445,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7593233585357666,0.3421795964241028,0.3294338285923004,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.657565176486969,0.219998612999916,1.0169358253479004,284.7676086425781,284.95001220703125,298.5367736816406,288.12896728515625,297.5357971191406,297.1523132324219,284.7734375,1.0,0.6412329077720642,0.3747738003730774,0.3747738003730774,1.0,1.0,-3.2635645866394043,0.9046342968940736,2.3589301109313965,0.1676521450281143,0.8956303596496582,0.8956303596496582,0.0,220.89913940429688,198.0,44502.3046875,0.0,3211.252685546875,1.0,280.3011779785156,283.2027893066406,291.1088256835937,293.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,36254.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964684844017028,1.0,0.0,0.0,3.645076036453247,3.645100116729736,8.865566201166075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.517578125,0.0,1529.5975341796875,1895.4371337890625,0.0,4270.14794921875,0.9043844938278198,1.0,0.0,3.0,1.0,0.0
12158160,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7704306840896606,0.3520408272743225,0.3214481472969055,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8751821517944336,0.5227378010749817,0.498959869146347,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9990000128746032,0.7850089073181152,0.5464989542961121,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7628887891769409,0.341715931892395,0.3286716043949127,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.6603782773017883,0.2193975746631622,1.0128545761108398,284.8021545410156,284.95001220703125,298.5175170898437,288.1231994628906,297.5299377441406,297.1518249511719,284.8023376464844,1.0,0.6369030475616455,0.3748478591442108,0.3748478591442108,1.0,1.0,-3.25232195854187,0.901063859462738,2.351258039474488,0.1668422967195511,0.8950269818305969,0.8950269818305969,0.0,215.509506225586,186.0,44228.078125,0.0,3156.655517578125,1.0,280.3425598144531,283.24371337890625,291.0865478515625,293.8907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36214.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915729761123656,1.0,0.0,0.0,3.641542911529541,3.6415669918060303,8.848388688420528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.4951171875,0.0,1525.385009765625,1895.4371337890625,0.0,4228.47998046875,0.903540849685669,1.0,0.0,3.0,1.0,0.0
12158220,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7776563763618469,0.3513182699680328,0.3202857673168182,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8833674788475037,0.5213059186935425,0.4970487058162689,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.7903982400894165,0.5299484133720398,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7702203989028931,0.341377854347229,0.3278284966945648,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662713885307312,0.2186877727508545,1.007285714149475,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.5320129394531,297.17071533203125,284.9598999023437,1.0,0.62742018699646,0.3749959766864776,0.3749959766864776,1.0,1.0,-3.2210636138916016,0.8910990953445435,2.329964637756348,0.1641358435153961,0.8965116143226624,0.8965116143226624,0.0,205.3260803222656,174.0,42772.43359375,0.0,3032.953125,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752823114395142,1.0,0.0,0.0,3.638937950134277,3.638962030410767,8.835733638079546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.9248046875,0.0,1521.321044921875,1895.4371337890625,0.0,4087.581787109375,0.9028568863868712,1.0,0.0,3.0,1.0,0.0
12158280,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7776563763618469,0.3513182699680328,0.3202857673168182,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8833674788475037,0.5213059186935425,0.4970487058162689,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.7903982400894165,0.5299484133720398,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7702203989028931,0.341377854347229,0.3278284966945648,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662713885307312,0.2186877727508545,1.007285714149475,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.5320129394531,297.17071533203125,284.9598999023437,1.0,0.62742018699646,0.3749959766864776,0.3749959766864776,1.0,1.0,-3.2210636138916016,0.8910990953445435,2.329964637756348,0.1641358435153961,0.8965116143226624,0.8965116143226624,0.0,205.3260803222656,174.0,42772.43359375,0.0,3032.953125,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752823114395142,1.0,0.0,0.0,3.638937950134277,3.638962030410767,8.835733638079546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.9248046875,0.0,1521.321044921875,1895.4371337890625,0.0,4087.581787109375,0.9028568863868712,1.0,0.0,3.0,1.0,0.0
12158340,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870393991470337,0.351097822189331,0.3196295797824859,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938950896263123,0.5204684138298035,0.4957626461982727,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.7992438077926636,0.5106104016304016,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797076106071472,0.3415393531322479,0.3274940848350525,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6742546558380127,0.218495637178421,1.0040587186813354,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175246238708496,0.3751440942287445,0.3751440942287445,1.0,1.0,-3.1911892890930176,0.8815731406211853,2.3096160888671875,0.1615473628044128,0.9001538157463074,0.9001538157463074,0.0,194.21983337402344,162.0,41399.88671875,0.0,2909.33447265625,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.635498046875,293.1499938964844,293.1499938964844,281.25,35859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959034502506256,1.0,0.0,0.0,3.6436727046966553,3.643696784973145,8.858741580297647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.75244140625,0.0,1525.088134765625,1895.4371337890625,0.0,3943.974609375,0.90378075838089,1.0,0.0,3.0,1.0,0.0
12158400,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870393991470337,0.351097822189331,0.3196295797824859,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938950896263123,0.5204684138298035,0.4957626461982727,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.7992438077926636,0.5106104016304016,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797076106071472,0.3415393531322479,0.3274940848350525,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6742546558380127,0.218495637178421,1.0040587186813354,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175246238708496,0.3751440942287445,0.3751440942287445,1.0,1.0,-3.1911892890930176,0.8815731406211853,2.3096160888671875,0.1615473628044128,0.9001538157463074,0.9001538157463074,0.0,194.21983337402344,162.0,41399.88671875,0.0,2909.33447265625,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.635498046875,293.1499938964844,293.1499938964844,281.25,35859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959034502506256,1.0,0.0,0.0,3.6436727046966553,3.643696784973145,8.858741580297647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.75244140625,0.0,1525.088134765625,1895.4371337890625,0.0,3943.974609375,0.90378075838089,1.0,0.0,3.0,1.0,0.0
12158460,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.798214852809906,0.3511886298656463,0.3192608058452606,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9064697623252868,0.5200058817863464,0.4948433637619018,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.810204029083252,0.4894887208938598,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910434007644653,0.3420217931270599,0.327472060918808,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.6840775012969971,0.2186849117279052,1.0025712251663208,285.2909240722656,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074172258377075,0.3754969835281372,0.3754969835281372,1.0,1.0,-3.162429094314575,0.8729549050331116,2.2894740104675293,0.1596335917711258,0.9061564803123474,0.9061564803123474,0.0,182.68174743652344,165.0,40224.83203125,0.0,2787.759521484375,1.0,281.24151611328125,283.86944580078125,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441447257995604,1.0,0.0,0.0,3.6566896438598633,3.656713724136353,8.922149277168501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.0625,0.0,1537.89111328125,1895.4371337890625,0.0,3810.0634765625,0.906540870666504,1.0,0.0,3.0,1.0,0.0
12158520,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.798214852809906,0.3511886298656463,0.3192608058452606,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9064697623252868,0.5200058817863464,0.4948433637619018,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.810204029083252,0.4894887208938598,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910434007644653,0.3420217931270599,0.327472060918808,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.6840775012969971,0.2186849117279052,1.0025712251663208,285.2909240722656,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074172258377075,0.3754969835281372,0.3754969835281372,1.0,1.0,-3.162429094314575,0.8729549050331116,2.2894740104675293,0.1596335917711258,0.9061564803123474,0.9061564803123474,0.0,182.68174743652344,165.0,40224.83203125,0.0,2787.759521484375,1.0,281.24151611328125,283.86944580078125,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441447257995604,1.0,0.0,0.0,3.6566896438598633,3.656713724136353,8.922149277168501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.0625,0.0,1537.89111328125,1895.4371337890625,0.0,3810.0634765625,0.906540870666504,1.0,0.0,3.0,1.0,0.0
12158580,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036327362060547,0.3497562110424042,0.3182563185691833,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9130938649177552,0.5180317759513855,0.4932947158813476,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8189666867256165,0.4784114956855774,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7969831824302673,0.3414701521396637,0.3271133303642273,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892645359039307,0.2182652056217193,1.000878930091858,285.1006774902344,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2842712402344,285.0988464355469,1.0,0.6019834876060486,0.3758498728275299,0.3758498728275299,1.0,1.0,-3.143563747406006,0.8676396012306213,2.2759242057800293,0.1586986184120178,0.9066272974014282,0.9066272974014282,0.0,176.65504455566406,168.0,41055.53125,0.0,2717.398193359375,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564433097839355,1.0,0.0,0.0,3.666680574417114,3.666704654693604,8.970970384325483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1123046875,0.0,1549.9478759765625,1895.4371337890625,0.0,3920.818359375,0.908829927444458,1.0,0.0,3.0,1.0,0.0
12158640,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036327362060547,0.3497562110424042,0.3182563185691833,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9130938649177552,0.5180317759513855,0.4932947158813476,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8189666867256165,0.4784114956855774,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7969831824302673,0.3414701521396637,0.3271133303642273,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892645359039307,0.2182652056217193,1.000878930091858,285.1006774902344,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2842712402344,285.0988464355469,1.0,0.6019834876060486,0.3758498728275299,0.3758498728275299,1.0,1.0,-3.143563747406006,0.8676396012306213,2.2759242057800293,0.1586986184120178,0.9066272974014282,0.9066272974014282,0.0,176.65504455566406,168.0,41055.53125,0.0,2717.398193359375,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564433097839355,1.0,0.0,0.0,3.666680574417114,3.666704654693604,8.970970384325483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1123046875,0.0,1549.9478759765625,1895.4371337890625,0.0,3920.818359375,0.908829927444458,1.0,0.0,3.0,1.0,0.0
12158700,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.803994357585907,0.3485146760940552,0.3172757625579834,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9136887192726136,0.5164610147476196,0.4919768273830414,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.8218449354171753,0.4763107895851135,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7976998686790466,0.3407280445098877,0.326531171798706,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6898134350776672,0.2176900804042816,0.9987123012542723,284.9543151855469,284.95001220703125,298.316162109375,288.0565795898437,297.5688781738281,297.2841491699219,284.9461975097656,1.0,0.6001933217048645,0.376026302576065,0.376026302576065,1.0,1.0,-3.134969711303711,0.8652528524398804,2.269716739654541,0.1583794057369232,0.9052354097366332,0.9052354097366332,0.0,175.3260955810547,168.0,41955.48828125,0.0,2693.175048828125,1.0,280.700927734375,283.452880859375,291.1348571777344,293.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663466811180116,1.0,0.0,0.0,3.668996572494507,3.669020891189575,8.982307235783082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.66943359375,0.0,1553.380126953125,1895.4371337890625,0.0,4008.954833984375,0.909385859966278,1.0,0.0,3.0,1.0,0.0
12158760,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8031315207481384,0.3470456600189209,0.3160152435302734,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9128215909004213,0.5146186351776123,0.4903261959552765,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8238925933837891,0.4759092926979065,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7972198724746704,0.3397469222545624,0.3256841897964477,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6892354488372803,0.2168952971696853,0.9955261945724488,284.89862060546875,284.95001220703125,298.2906799316406,288.0474548339844,297.5570678710937,297.277587890625,284.89666748046875,1.0,0.5988010764122009,0.3761888146400451,0.3761888146400451,1.0,1.0,-3.126138210296631,0.8627465963363647,2.263391733169556,0.1580003648996353,0.9042955040931702,0.9042955040931702,0.0,174.78443908691406,171.0,41981.4921875,0.0,2672.8017578125,1.0,280.65771484375,283.39617919921875,291.1048583984375,293.8310241699219,293.1499938964844,293.1499938964844,280.3500061035156,35959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713174700737,1.0,0.0,0.0,3.6688852310180655,3.668909549713135,8.981762107396207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.04443359375,0.0,1553.979248046875,1895.4371337890625,0.0,4052.804443359375,0.9094569683074952,1.0,0.0,3.0,1.0,0.0
12158820,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993441820144653,0.3437133729457855,0.3131983280181885,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9086164236068726,0.510452926158905,0.4866164028644562,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.826111912727356,0.478218674659729,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7941504716873169,0.3373459875583648,0.3236071169376373,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6860046982765198,0.2148451507091522,0.9872546792030334,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968433022499084,0.3765138685703277,0.3765138685703277,1.0,1.0,-3.1086270809173584,0.8577699661254883,2.25085711479187,0.1572404354810714,0.8992249965667725,0.8992249965667725,0.0,175.16497802734375,174.0,42821.171875,0.0,2640.416259765625,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8616943359375,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839010834693908,1.0,0.0,0.0,3.6616017818450928,3.661625862121582,8.946136063059384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.92724609375,0.0,1547.738525390625,1895.4371337890625,0.0,4162.5400390625,0.9079970121383668,1.0,0.0,3.0,1.0,0.0
12158880,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993441820144653,0.3437133729457855,0.3131983280181885,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9086164236068726,0.510452926158905,0.4866164028644562,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.826111912727356,0.478218674659729,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7941504716873169,0.3373459875583648,0.3236071169376373,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6860046982765198,0.2148451507091522,0.9872546792030334,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968433022499084,0.3765138685703277,0.3765138685703277,1.0,1.0,-3.1086270809173584,0.8577699661254883,2.25085711479187,0.1572404354810714,0.8992249965667725,0.8992249965667725,0.0,175.16497802734375,174.0,42821.171875,0.0,2640.416259765625,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8616943359375,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839010834693908,1.0,0.0,0.0,3.6616017818450928,3.661625862121582,8.946136063059384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.92724609375,0.0,1547.738525390625,1895.4371337890625,0.0,4162.5400390625,0.9079970121383668,1.0,0.0,3.0,1.0,0.0
12158940,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954425811767578,0.34163299202919,0.3110006153583526,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.904182493686676,0.5075139999389648,0.4834931492805481,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289573788642883,0.4816828072071075,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907118201255798,0.3357416093349457,0.3218563795089721,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6822571754455566,0.2131826728582382,0.979225218296051,284.84747314453125,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957396030426025,0.3768388926982879,0.3768388926982879,1.0,1.0,-3.09462833404541,0.8539649844169617,2.240663290023804,0.1567511409521103,0.8991196751594543,0.8991196751594543,0.0,176.235595703125,177.0,41546.5078125,0.0,2618.7998046875,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699443578720092,1.0,0.0,0.0,3.655559301376343,3.655583381652832,8.916634897104814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.88720703125,0.0,1540.43603515625,1895.4371337890625,0.0,4040.718505859375,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12159000,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954425811767578,0.34163299202919,0.3110006153583526,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.904182493686676,0.5075139999389648,0.4834931492805481,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289573788642883,0.4816828072071075,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907118201255798,0.3357416093349457,0.3218563795089721,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6822571754455566,0.2131826728582382,0.979225218296051,284.84747314453125,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957396030426025,0.3768388926982879,0.3768388926982879,1.0,1.0,-3.09462833404541,0.8539649844169617,2.240663290023804,0.1567511409521103,0.8991196751594543,0.8991196751594543,0.0,176.235595703125,177.0,41546.5078125,0.0,2618.7998046875,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699443578720092,1.0,0.0,0.0,3.655559301376343,3.655583381652832,8.916634897104814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.88720703125,0.0,1540.43603515625,1895.4371337890625,0.0,4040.718505859375,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12159060,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929481267929077,0.3406243324279785,0.3099714517593384,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012168645858764,0.5058008432388306,0.4817144572734833,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330527544021606,0.4845016300678253,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885088324546814,0.3350973427295685,0.3211175203323364,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6796759963035583,0.2122303545475006,0.9745083451271056,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912109375,297.24969482421875,285.0245056152344,1.0,0.5955873131752014,0.3771219849586487,0.3771219849586487,1.0,1.0,-3.088076114654541,0.8525384068489075,2.235537528991699,0.156995490193367,0.901573657989502,0.901573657989502,0.0,177.31591796875,180.0,40341.2109375,0.0,2611.78759765625,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528241753578186,1.0,0.0,0.0,3.656073093414306,3.656097173690796,8.919140555008198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.8994140625,0.0,1539.7147216796875,1895.4371337890625,0.0,3888.368896484375,0.9066320657730104,1.0,0.0,3.0,1.0,0.0
12159120,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929481267929077,0.3406243324279785,0.3099714517593384,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012168645858764,0.5058008432388306,0.4817144572734833,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330527544021606,0.4845016300678253,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885088324546814,0.3350973427295685,0.3211175203323364,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6796759963035583,0.2122303545475006,0.9745083451271056,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912109375,297.24969482421875,285.0245056152344,1.0,0.5955873131752014,0.3771219849586487,0.3771219849586487,1.0,1.0,-3.088076114654541,0.8525384068489075,2.235537528991699,0.156995490193367,0.901573657989502,0.901573657989502,0.0,177.31591796875,180.0,40341.2109375,0.0,2611.78759765625,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528241753578186,1.0,0.0,0.0,3.656073093414306,3.656097173690796,8.919140555008198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.8994140625,0.0,1539.7147216796875,1895.4371337890625,0.0,3888.368896484375,0.9066320657730104,1.0,0.0,3.0,1.0,0.0
12159180,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7891049981117249,0.3384201526641845,0.3084876835346222,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969438672065735,0.5029614567756653,0.479566216468811,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350962996482849,0.4890578091144562,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852314114570618,0.333733856678009,0.3202207684516907,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762444376945496,0.2108561247587204,0.9697288274765016,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960060954093933,0.3774051070213318,0.3774051070213318,1.0,1.0,-3.082368850708008,0.8513808250427246,2.230988025665283,0.1574539691209793,0.8987573385238647,0.8987573385238647,0.0,179.2772216796875,183.0,41265.2265625,0.0,2611.052490234375,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963703989982605,1.0,0.0,0.0,3.652884721755981,3.652908802032471,8.903591037778824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.814453125,0.0,1537.192626953125,1895.4371337890625,0.0,3985.5341796875,0.9059855937957764,1.0,0.0,3.0,1.0,0.0
12159240,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7891049981117249,0.3384201526641845,0.3084876835346222,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969438672065735,0.5029614567756653,0.479566216468811,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350962996482849,0.4890578091144562,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852314114570618,0.333733856678009,0.3202207684516907,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762444376945496,0.2108561247587204,0.9697288274765016,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960060954093933,0.3774051070213318,0.3774051070213318,1.0,1.0,-3.082368850708008,0.8513808250427246,2.230988025665283,0.1574539691209793,0.8987573385238647,0.8987573385238647,0.0,179.2772216796875,183.0,41265.2265625,0.0,2611.052490234375,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963703989982605,1.0,0.0,0.0,3.652884721755981,3.652908802032471,8.903591037778824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.814453125,0.0,1537.192626953125,1895.4371337890625,0.0,3985.5341796875,0.9059855937957764,1.0,0.0,3.0,1.0,0.0
