time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159300,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7864997386932373,0.3373889625072479,0.3074435293674469,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8941044807434082,0.5015641450881958,0.4781430065631866,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.8359272480010986,0.4921273291110992,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7829552888870239,0.3330259323120117,0.3195074796676636,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6739315986633301,0.2101106345653534,0.966400980949402,284.96319580078125,284.95001220703125,298.0328369140625,287.9483337402344,297.4507141113281,297.2284545898437,284.9698486328125,1.0,0.5962480306625366,0.3775466382503509,0.3775466382503509,1.0,1.0,-3.078232765197754,0.8503729104995728,2.2278599739074707,0.157483771443367,0.8999606966972351,0.8999606966972351,0.0,180.59239196777344,183.0,40256.52734375,0.0,2609.9658203125,1.0,280.90118408203125,283.5190734863281,290.9154968261719,293.4376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36043.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571117758750916,1.0,0.0,0.0,3.651897192001343,3.651921272277832,8.898778673938068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.2939453125,0.0,1535.6031494140625,1895.4371337890625,0.0,3926.798828125,0.9057723879814148,1.0,0.0,3.0,1.0,0.0
12159360,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7844781875610352,0.3366906344890594,0.3067647516727447,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8918005228042603,0.5005062222480774,0.4770883023738861,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8371289372444153,0.4947458207607269,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7811431288719177,0.332559585571289,0.3190353512763977,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6720216870307922,0.2095256000757217,0.9637491106987,285.0024719238281,284.95001220703125,298.0010681152344,287.9353332519531,297.4404296875,297.226318359375,285.0032043457031,1.0,0.5965917110443115,0.3776188194751739,0.3776188194751739,1.0,1.0,-3.0755386352539062,0.8496717810630798,2.2258667945861816,0.1574788987636566,0.9007408022880554,0.9007408022880554,0.0,181.75526428222656,186.0,40077.39453125,0.0,2610.86572265625,1.0,280.94256591796875,283.5625,290.898193359375,293.4403686523437,293.1499938964844,293.1499938964844,280.6499938964844,35976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952831208705902,1.0,0.0,0.0,3.6530044078826895,3.65302848815918,8.904174819690525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.89501953125,0.0,1536.3365478515625,1895.4371337890625,0.0,3888.431640625,0.9059449434280396,1.0,0.0,3.0,1.0,0.0
12159420,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795804738998413,0.3341592848300934,0.3049606382846832,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8863788843154907,0.4972752332687378,0.4745430946350097,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.8375616073608398,0.5009403228759766,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768311500549316,0.3308656811714172,0.3178200125694275,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.667609691619873,0.2078416347503662,0.957647442817688,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973557829856873,0.3777631819248199,0.3777631819248199,1.0,1.0,-3.0689663887023926,0.8478383421897888,2.221127986907959,0.1574252694845199,0.8975740671157837,0.8975740671157837,0.0,184.5299072265625,189.0,40969.9296875,0.0,2612.713134765625,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642615914344788,1.0,0.0,0.0,3.649006128311157,3.6490299701690674,8.884693443178548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.45556640625,0.0,1533.0384521484375,1895.4371337890625,0.0,3990.48193359375,0.9051315188407898,1.0,0.0,3.0,1.0,0.0
12159480,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795804738998413,0.3341592848300934,0.3049606382846832,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8863788843154907,0.4972752332687378,0.4745430946350097,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.8375616073608398,0.5009403228759766,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768311500549316,0.3308656811714172,0.3178200125694275,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.667609691619873,0.2078416347503662,0.957647442817688,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973557829856873,0.3777631819248199,0.3777631819248199,1.0,1.0,-3.0689663887023926,0.8478383421897888,2.221127986907959,0.1574252694845199,0.8975740671157837,0.8975740671157837,0.0,184.5299072265625,189.0,40969.9296875,0.0,2612.713134765625,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642615914344788,1.0,0.0,0.0,3.649006128311157,3.6490299701690674,8.884693443178548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.45556640625,0.0,1533.0384521484375,1895.4371337890625,0.0,3990.48193359375,0.9051315188407898,1.0,0.0,3.0,1.0,0.0
12159540,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744924426078796,0.3322157561779022,0.3030496537685394,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8807242512702942,0.4945598840713501,0.4718209207057953,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383105993270874,0.5074915289878845,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.772270679473877,0.3294661939144134,0.316424548625946,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6629065275192261,0.2062692493200302,0.9506160020828248,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783264160156,297.1914367675781,284.9765014648437,1.0,0.5980728268623352,0.3779075145721435,0.3779075145721435,1.0,1.0,-3.0611374378204346,0.845587432384491,2.215549945831299,0.1570981293916702,0.8991909623146057,0.8991909623146057,0.0,187.4624481201172,192.0,39760.828125,0.0,2612.9560546875,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527205228805542,1.0,0.0,0.0,3.6480093002319336,3.648033380508423,8.879840720510401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.1298828125,0.0,1531.0069580078125,1895.4371337890625,0.0,3887.437744140625,0.9048481583595276,1.0,0.0,3.0,1.0,0.0
12159600,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744924426078796,0.3322157561779022,0.3030496537685394,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8807242512702942,0.4945598840713501,0.4718209207057953,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383105993270874,0.5074915289878845,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.772270679473877,0.3294661939144134,0.316424548625946,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6629065275192261,0.2062692493200302,0.9506160020828248,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783264160156,297.1914367675781,284.9765014648437,1.0,0.5980728268623352,0.3779075145721435,0.3779075145721435,1.0,1.0,-3.0611374378204346,0.845587432384491,2.215549945831299,0.1570981293916702,0.8991909623146057,0.8991909623146057,0.0,187.4624481201172,192.0,39760.828125,0.0,2612.9560546875,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527205228805542,1.0,0.0,0.0,3.6480093002319336,3.648033380508423,8.879840720510401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.1298828125,0.0,1531.0069580078125,1895.4371337890625,0.0,3887.437744140625,0.9048481583595276,1.0,0.0,3.0,1.0,0.0
12159660,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709817290306091,0.3311658799648285,0.3020505607128143,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.876600980758667,0.4928158819675445,0.4700987339019775,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.840359091758728,0.5126715302467346,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690892815589905,0.3288086056709289,0.3157562613487243,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.6594730019569397,0.2052363902330398,0.9459182024002076,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.1559143066406,1.0,0.5990698933601379,0.378102034330368,0.378102034330368,1.0,1.0,-3.05763840675354,0.8449264168739319,2.212711811065674,0.1573752611875534,0.9034243822097778,0.9034243822097778,0.0,189.92042541503903,195.0,38689.98046875,0.0,2619.0439453125,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374043941497804,1.0,0.0,0.0,3.6546592712402335,3.654683113098145,8.912243742997816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.1083984375,0.0,1536.8936767578125,1895.4371337890625,0.0,3748.8173828125,0.9062023162841796,1.0,0.0,3.0,1.0,0.0
12159720,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709817290306091,0.3311658799648285,0.3020505607128143,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.876600980758667,0.4928158819675445,0.4700987339019775,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.840359091758728,0.5126715302467346,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690892815589905,0.3288086056709289,0.3157562613487243,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.6594730019569397,0.2052363902330398,0.9459182024002076,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.1559143066406,1.0,0.5990698933601379,0.378102034330368,0.378102034330368,1.0,1.0,-3.05763840675354,0.8449264168739319,2.212711811065674,0.1573752611875534,0.9034243822097778,0.9034243822097778,0.0,189.92042541503903,195.0,38689.98046875,0.0,2619.0439453125,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374043941497804,1.0,0.0,0.0,3.6546592712402335,3.654683113098145,8.912243742997816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.1083984375,0.0,1536.8936767578125,1895.4371337890625,0.0,3748.8173828125,0.9062023162841796,1.0,0.0,3.0,1.0,0.0
12159780,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7666117548942566,0.3288494944572449,0.3005213737487793,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8717023730278015,0.4898469150066376,0.4678888618946075,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402529358863831,0.5187970995903015,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7652784585952759,0.3273365497589111,0.3148156106472015,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555750370025635,0.2037046998739242,0.9406782984733582,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001716256141663,0.3782965540885925,0.3782965540885925,1.0,1.0,-3.0530846118927,0.8439062237739563,2.2091784477233887,0.1576452851295471,0.9021801948547364,0.9021801948547364,0.0,192.84909057617188,198.0,39518.04296875,0.0,2625.525634765625,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500299692153932,1.0,0.0,0.0,3.657968997955322,3.657993078231812,8.92839352673036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.49853515625,0.0,1541.5555419921875,1895.4371337890625,0.0,3863.232177734375,0.9070029854774476,1.0,0.0,3.0,1.0,0.0
12159840,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7666117548942566,0.3288494944572449,0.3005213737487793,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8717023730278015,0.4898469150066376,0.4678888618946075,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402529358863831,0.5187970995903015,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7652784585952759,0.3273365497589111,0.3148156106472015,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555750370025635,0.2037046998739242,0.9406782984733582,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001716256141663,0.3782965540885925,0.3782965540885925,1.0,1.0,-3.0530846118927,0.8439062237739563,2.2091784477233887,0.1576452851295471,0.9021801948547364,0.9021801948547364,0.0,192.84909057617188,198.0,39518.04296875,0.0,2625.525634765625,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500299692153932,1.0,0.0,0.0,3.657968997955322,3.657993078231812,8.92839352673036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.49853515625,0.0,1541.5555419921875,1895.4371337890625,0.0,3863.232177734375,0.9070029854774476,1.0,0.0,3.0,1.0,0.0
12159900,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7636818289756775,0.3272023797035217,0.2992787361145019,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8685267567634583,0.4878239333629608,0.4662496149539947,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9990000128746032,0.8391284346580505,0.5226297378540039,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.762711226940155,0.3261830806732178,0.3139479160308838,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.653022050857544,0.2026209682226181,0.9367061853408812,284.82110595703125,284.95001220703125,297.686767578125,287.799072265625,297.3038024902344,297.1574401855469,284.81256103515625,1.0,0.6005985140800476,0.3783937990665436,0.3783937990665436,1.0,1.0,-3.048412799835205,0.8425883054733276,2.205824375152588,0.1574952453374862,0.8998892903327942,0.8998892903327942,0.0,194.6249084472656,198.0,40378.6015625,0.0,2625.765380859375,1.0,280.70123291015625,283.3594055175781,290.881103515625,293.55194091796875,293.1499938964844,293.1499938964844,280.6499938964844,36052.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604020714759828,1.0,0.0,0.0,3.656728506088257,3.656752586364746,8.922339134187496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.44482421875,0.0,1541.062255859375,1895.4371337890625,0.0,3956.169189453125,0.9067676067352296,1.0,0.0,3.0,1.0,0.0
12159960,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.760353147983551,0.3253360092639923,0.2977481782436371,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8649571537971497,0.4855407476425171,0.4642728269100189,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9990000128746032,0.8374074697494507,0.5268741846084595,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7597728967666626,0.3248114287853241,0.3128164708614349,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6501136422157288,0.201350450515747,0.9317581057548524,284.7639465332031,284.95001220703125,297.6487121582031,287.7816772460937,297.2790222167969,297.1377258300781,284.7617492675781,1.0,0.6008974313735962,0.3784810304641723,0.3784810304641723,1.0,1.0,-3.0419933795928955,0.8406545519828796,2.201338768005371,0.1571126729249954,0.8980330228805542,0.8980330228805542,0.0,196.55780029296875,201.0,40371.796875,0.0,2623.4560546875,1.0,280.6581726074219,283.3034362792969,290.8426208496094,293.4740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36157.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657211303710938,1.0,0.0,0.0,3.652861833572388,3.652885913848877,8.903479624677857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.9453125,0.0,1537.5322265625,1895.4371337890625,0.0,4003.417236328125,0.9060059189796448,1.0,0.0,3.0,1.0,0.0
12160020,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548776268959045,0.3228569328784942,0.2953059375286102,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8589158058166504,0.4821750521659851,0.4608853161334991,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355217576026917,0.5342321991920471,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547978758811951,0.3228615224361419,0.3108701705932617,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450067162513733,0.1992651224136352,0.9223731756210328,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013762950897217,0.3786554932594299,0.3786554932594299,1.0,1.0,-3.0302038192749023,0.8371422290802002,2.193061590194702,0.1563177406787872,0.8987925052642822,0.8987925052642822,0.0,199.9191436767578,189.0,39101.94921875,0.0,2618.250244140625,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533302187919616,1.0,0.0,0.0,3.6497180461883545,3.649742126464844,8.888162028597435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.876953125,0.0,1533.34423828125,1895.4371337890625,0.0,3892.913330078125,0.905267298221588,1.0,0.0,3.0,1.0,0.0
12160080,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548776268959045,0.3228569328784942,0.2953059375286102,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8589158058166504,0.4821750521659851,0.4608853161334991,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355217576026917,0.5342321991920471,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547978758811951,0.3228615224361419,0.3108701705932617,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450067162513733,0.1992651224136352,0.9223731756210328,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013762950897217,0.3786554932594299,0.3786554932594299,1.0,1.0,-3.0302038192749023,0.8371422290802002,2.193061590194702,0.1563177406787872,0.8987925052642822,0.8987925052642822,0.0,199.9191436767578,189.0,39101.94921875,0.0,2618.250244140625,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533302187919616,1.0,0.0,0.0,3.6497180461883545,3.649742126464844,8.888162028597435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.876953125,0.0,1533.34423828125,1895.4371337890625,0.0,3892.913330078125,0.905267298221588,1.0,0.0,3.0,1.0,0.0
12160140,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552334070205688,0.3214275240898132,0.293777585029602,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593260049819946,0.4799355268478393,0.4585005342960357,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.8363817930221558,0.5306967496871948,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554203867912292,0.3217650055885315,0.3095976114273071,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.644683837890625,0.1978076547384262,0.9148604273796082,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.219970703125,297.116455078125,285.0838623046875,1.0,0.5970858335494995,0.3788299858570099,0.3788299858570099,1.0,1.0,-3.0107033252716064,0.8310049772262573,2.17969822883606,0.1548347324132919,0.9020184874534608,0.9020184874534608,0.0,197.3155059814453,177.0,37868.9140625,0.0,2567.71923828125,1.0,281.241455078125,283.716796875,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362736940383912,1.0,0.0,0.0,3.6534037590026855,3.653427839279175,8.906122275220696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.27587890625,0.0,1536.1083984375,1895.4371337890625,0.0,3738.5087890625,0.9059738516807556,1.0,0.0,3.0,1.0,0.0
12160200,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552334070205688,0.3214275240898132,0.293777585029602,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593260049819946,0.4799355268478393,0.4585005342960357,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.8363817930221558,0.5306967496871948,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554203867912292,0.3217650055885315,0.3095976114273071,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.644683837890625,0.1978076547384262,0.9148604273796082,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.219970703125,297.116455078125,285.0838623046875,1.0,0.5970858335494995,0.3788299858570099,0.3788299858570099,1.0,1.0,-3.0107033252716064,0.8310049772262573,2.17969822883606,0.1548347324132919,0.9020184874534608,0.9020184874534608,0.0,197.3155059814453,177.0,37868.9140625,0.0,2567.71923828125,1.0,281.241455078125,283.716796875,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362736940383912,1.0,0.0,0.0,3.6534037590026855,3.653427839279175,8.906122275220696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.27587890625,0.0,1536.1083984375,1895.4371337890625,0.0,3738.5087890625,0.9059738516807556,1.0,0.0,3.0,1.0,0.0
12160260,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.757781982421875,0.3188356459140777,0.291689395904541,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8624792098999023,0.4765692353248596,0.4555895328521728,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8374922871589661,0.521507978439331,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7584475874900818,0.3199261724948883,0.307987779378891,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464667916297913,0.1959775984287262,0.9066605567932128,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899726152420044,0.3792415261268616,0.3792415261268616,1.0,1.0,-2.9818692207336426,0.8223105669021606,2.1595587730407715,0.1528473645448684,0.8994954824447632,0.8994954824447632,0.0,191.4554901123047,180.0,38463.65234375,0.0,2483.82470703125,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470892548561096,1.0,0.0,0.0,3.65271258354187,3.65273666381836,8.902752597350627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.17041015625,0.0,1536.517578125,1895.4371337890625,0.0,3836.70263671875,0.905899167060852,1.0,0.0,3.0,1.0,0.0
12160320,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.757781982421875,0.3188356459140777,0.291689395904541,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8624792098999023,0.4765692353248596,0.4555895328521728,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8374922871589661,0.521507978439331,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7584475874900818,0.3199261724948883,0.307987779378891,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464667916297913,0.1959775984287262,0.9066605567932128,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899726152420044,0.3792415261268616,0.3792415261268616,1.0,1.0,-2.9818692207336426,0.8223105669021606,2.1595587730407715,0.1528473645448684,0.8994954824447632,0.8994954824447632,0.0,191.4554901123047,180.0,38463.65234375,0.0,2483.82470703125,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470892548561096,1.0,0.0,0.0,3.65271258354187,3.65273666381836,8.902752597350627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.17041015625,0.0,1536.517578125,1895.4371337890625,0.0,3836.70263671875,0.905899167060852,1.0,0.0,3.0,1.0,0.0
12160380,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576114535331726,0.3167580068111419,0.2894687354564667,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624946475028992,0.473621517419815,0.4524567425251007,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.839898943901062,0.51789391040802,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587231397628784,0.3183040022850036,0.3061926066875458,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6459397077560425,0.1942925602197647,0.8981351256370544,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858299732208252,0.3796530365943908,0.3796530365943908,1.0,1.0,-2.958665132522583,0.8155426979064941,2.143122434616089,0.1511216312646865,0.9017702341079712,0.9017702341079712,0.0,188.7021484375,183.0,37222.11328125,0.0,2427.278564453125,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344263672828674,1.0,0.0,0.0,3.6547207832336426,3.654744863510132,8.91254444468359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8125,0.0,1537.8677978515625,1895.4371337890625,0.0,3721.645751953125,0.9062923192977904,1.0,0.0,3.0,1.0,0.0
12160440,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576114535331726,0.3167580068111419,0.2894687354564667,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624946475028992,0.473621517419815,0.4524567425251007,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.839898943901062,0.51789391040802,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587231397628784,0.3183040022850036,0.3061926066875458,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6459397077560425,0.1942925602197647,0.8981351256370544,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858299732208252,0.3796530365943908,0.3796530365943908,1.0,1.0,-2.958665132522583,0.8155426979064941,2.143122434616089,0.1511216312646865,0.9017702341079712,0.9017702341079712,0.0,188.7021484375,183.0,37222.11328125,0.0,2427.278564453125,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344263672828674,1.0,0.0,0.0,3.6547207832336426,3.654744863510132,8.91254444468359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8125,0.0,1537.8677978515625,1895.4371337890625,0.0,3721.645751953125,0.9062923192977904,1.0,0.0,3.0,1.0,0.0
12160500,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7571049928665161,0.3155481219291687,0.2885836362838745,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8619460463523865,0.4719942510128021,0.4511291086673736,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.8404912352561951,0.5173680186271667,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7583884000778198,0.31739541888237,0.3054701387882232,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6453116536140442,0.1934133917093277,0.894553005695343,284.8893127441406,284.95001220703125,297.2779541015625,287.6037292480469,297.1615295410156,297.1167297363281,284.8804626464844,1.0,0.5844867825508118,0.3798588216304779,0.3798588216304779,1.0,1.0,-2.9501988887786865,0.8132101893424988,2.136988639831543,0.150709792971611,0.9000285267829895,0.9000285267829895,0.0,188.10836791992188,183.0,37930.97265625,0.0,2408.8994140625,1.0,280.9986267089844,283.4981994628906,290.6322937011719,293.13092041015625,293.1499938964844,293.1499938964844,280.95001220703125,36009.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410091042518616,1.0,0.0,0.0,3.654633045196533,3.6546571254730233,8.912116982173757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.59423828125,0.0,1538.40087890625,1895.4371337890625,0.0,3781.61669921875,0.9062753915786744,1.0,0.0,3.0,1.0,0.0
12160560,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.755623459815979,0.3139447569847107,0.2872973680496216,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8604044914245605,0.4699595272541046,0.449383407831192,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.8401616215705872,0.5181668996810913,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7571840882301331,0.3161831200122833,0.3044590950012207,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6439511179924011,0.1923225224018097,0.8901388645172119,284.831787109375,284.95001220703125,297.2336120605469,287.5814819335937,297.1434020996094,297.10858154296875,284.8295288085937,1.0,0.5834154486656189,0.3801860511302948,0.3801860511302948,1.0,1.0,-2.94099497795105,0.8109219670295715,2.130073070526123,0.1505223512649536,0.8986251950263977,0.8986251950263977,0.0,188.16018676757807,186.0,37917.2265625,0.0,2392.516357421875,1.0,280.9573669433594,283.4425354003906,290.6154479980469,293.082275390625,293.1499938964844,293.1499938964844,281.25,36098.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450634121894836,1.0,0.0,0.0,3.651982069015503,3.652006149291992,8.899191925593186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.22705078125,0.0,1536.11474609375,1895.4371337890625,0.0,3818.38232421875,0.905773103237152,1.0,0.0,3.0,1.0,0.0
12160620,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.752428412437439,0.3117089867591858,0.2850516736507416,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8569095730781555,0.4668135643005371,0.4461798071861267,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8402995467185974,0.5208871960639954,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543810606002808,0.3143595159053802,0.3025890290737152,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6408549547195435,0.190478041768074,0.881542980670929,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819907188415527,0.3808404803276062,0.3808404803276062,1.0,1.0,-2.9251277446746826,0.8072430491447449,2.117884635925293,0.1503423601388931,0.9003841876983643,0.9003841876983643,0.0,188.932357788086,189.0,36749.76953125,0.0,2367.882568359375,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93201345205307,1.0,0.0,0.0,3.651885747909546,3.651909589767456,8.898721830519207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.630859375,0.0,1535.1324462890625,1895.4371337890625,0.0,3699.582763671875,0.9056968092918396,1.0,0.0,3.0,1.0,0.0
12160680,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.752428412437439,0.3117089867591858,0.2850516736507416,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8569095730781555,0.4668135643005371,0.4461798071861267,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8402995467185974,0.5208871960639954,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543810606002808,0.3143595159053802,0.3025890290737152,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6408549547195435,0.190478041768074,0.881542980670929,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819907188415527,0.3808404803276062,0.3808404803276062,1.0,1.0,-2.9251277446746826,0.8072430491447449,2.117884635925293,0.1503423601388931,0.9003841876983643,0.9003841876983643,0.0,188.932357788086,189.0,36749.76953125,0.0,2367.882568359375,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93201345205307,1.0,0.0,0.0,3.651885747909546,3.651909589767456,8.898721830519207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.630859375,0.0,1535.1324462890625,1895.4371337890625,0.0,3699.582763671875,0.9056968092918396,1.0,0.0,3.0,1.0,0.0
12160740,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7486212253570557,0.308758020401001,0.2828242778778076,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8527102470397949,0.4629831314086914,0.4430175125598907,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8384701013565063,0.5250554084777832,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7509831786155701,0.3120787441730499,0.3007728457450866,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6372895240783691,0.188349112868309,0.8731898069381714,284.7915344238281,284.95001220703125,297.04998779296875,287.4873046875,297.0750427246094,297.08404541015625,284.7892761230469,1.0,0.5812994837760925,0.38149493932724,0.38149493932724,1.0,1.0,-2.911439895629883,0.8042821884155273,2.1071577072143555,0.1504941284656524,0.8967165946960449,0.8967165946960449,0.0,190.5475311279297,192.0,37428.65234375,0.0,2351.505859375,1.0,280.9579467773437,283.41461181640625,290.5215148925781,292.9584350585937,293.1499938964844,293.1499938964844,281.25,36158.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427943229675292,1.0,0.0,0.0,3.6469247341156006,3.64694881439209,8.874561103766609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.03662109375,0.0,1530.9344482421875,1895.4371337890625,0.0,3797.822021484375,0.9046830534934998,1.0,0.0,3.0,1.0,0.0
12160800,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7486212253570557,0.308758020401001,0.2828242778778076,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8527102470397949,0.4629831314086914,0.4430175125598907,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8384701013565063,0.5250554084777832,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7509831786155701,0.3120787441730499,0.3007728457450866,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6372895240783691,0.188349112868309,0.8731898069381714,284.7915344238281,284.95001220703125,297.04998779296875,287.4873046875,297.0750427246094,297.08404541015625,284.7892761230469,1.0,0.5812994837760925,0.38149493932724,0.38149493932724,1.0,1.0,-2.911439895629883,0.8042821884155273,2.1071577072143555,0.1504941284656524,0.8967165946960449,0.8967165946960449,0.0,190.5475311279297,192.0,37428.65234375,0.0,2351.505859375,1.0,280.9579467773437,283.41461181640625,290.5215148925781,292.9584350585937,293.1499938964844,293.1499938964844,281.25,36158.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427943229675292,1.0,0.0,0.0,3.6469247341156006,3.64694881439209,8.874561103766609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.03662109375,0.0,1530.9344482421875,1895.4371337890625,0.0,3797.822021484375,0.9046830534934998,1.0,0.0,3.0,1.0,0.0
12160860,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443463206291199,0.3063865303993225,0.2805070877075195,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8479628562927246,0.459672212600708,0.4397115409374237,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.8368037343025208,0.5302414298057556,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470715641975403,0.3101124465465545,0.2988179326057434,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6332364678382874,0.1863553971052169,0.8641612529754639,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809379816055298,0.382016509771347,0.382016509771347,1.0,1.0,-2.897707462310791,0.8009625673294067,2.0967447757720947,0.1501689255237579,0.8979636430740356,0.8979636430740356,0.0,192.7025756835937,180.0,36272.96875,0.0,2337.839599609375,1.0,281.2418212890625,283.6181335449219,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298334717750548,1.0,0.0,0.0,3.644607543945313,3.644631385803223,8.863287348503945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.31103515625,0.0,1527.485107421875,1895.4371337890625,0.0,3679.61474609375,0.9041096568107604,1.0,0.0,3.0,1.0,0.0
12160920,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443463206291199,0.3063865303993225,0.2805070877075195,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8479628562927246,0.459672212600708,0.4397115409374237,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.8368037343025208,0.5302414298057556,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470715641975403,0.3101124465465545,0.2988179326057434,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6332364678382874,0.1863553971052169,0.8641612529754639,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809379816055298,0.382016509771347,0.382016509771347,1.0,1.0,-2.897707462310791,0.8009625673294067,2.0967447757720947,0.1501689255237579,0.8979636430740356,0.8979636430740356,0.0,192.7025756835937,180.0,36272.96875,0.0,2337.839599609375,1.0,281.2418212890625,283.6181335449219,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298334717750548,1.0,0.0,0.0,3.644607543945313,3.644631385803223,8.863287348503945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.31103515625,0.0,1527.485107421875,1895.4371337890625,0.0,3679.61474609375,0.9041096568107604,1.0,0.0,3.0,1.0,0.0
12160980,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.745090663433075,0.3049198687076568,0.278952032327652,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.848799467086792,0.4573213458061218,0.4372330605983734,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374146223068237,0.5256349444389343,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7480230927467346,0.3088637888431549,0.2974096238613128,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6332162022590637,0.1848745048046112,0.856566309928894,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.0747985839844,285.1221923828125,1.0,0.5760782361030579,0.3825380802154541,0.3825380802154541,1.0,1.0,-2.8765151500701904,0.7950485944747925,2.0814664363861084,0.1491241306066513,0.9017417430877686,0.9017417430877686,0.0,189.5219573974609,183.0,35111.79296875,0.0,2284.99072265625,1.0,281.5418701171875,283.8394775390625,290.3207092285156,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130679965019226,1.0,0.0,0.0,3.649799108505249,3.649822950363159,8.888555385055952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.4072265625,0.0,1531.788818359375,1895.4371337890625,0.0,3525.053955078125,0.9051423668861388,1.0,0.0,3.0,1.0,0.0
12161040,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.745090663433075,0.3049198687076568,0.278952032327652,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.848799467086792,0.4573213458061218,0.4372330605983734,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374146223068237,0.5256349444389343,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7480230927467346,0.3088637888431549,0.2974096238613128,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6332162022590637,0.1848745048046112,0.856566309928894,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.0747985839844,285.1221923828125,1.0,0.5760782361030579,0.3825380802154541,0.3825380802154541,1.0,1.0,-2.8765151500701904,0.7950485944747925,2.0814664363861084,0.1491241306066513,0.9017417430877686,0.9017417430877686,0.0,189.5219573974609,183.0,35111.79296875,0.0,2284.99072265625,1.0,281.5418701171875,283.8394775390625,290.3207092285156,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130679965019226,1.0,0.0,0.0,3.649799108505249,3.649822950363159,8.888555385055952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.4072265625,0.0,1531.788818359375,1895.4371337890625,0.0,3525.053955078125,0.9051423668861388,1.0,0.0,3.0,1.0,0.0
12161100,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7450026869773865,0.3038317561149597,0.2781996726989746,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8486926555633545,0.4558165371417999,0.4360460042953491,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.8376486897468567,0.5244132876396179,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7480666041374207,0.308033138513565,0.2967726290225982,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6328964829444885,0.1840504109859466,0.8532021045684814,284.9789123535156,284.95001220703125,296.8067932128906,287.36090087890625,297.0015869140625,297.0751953125,284.9693908691406,1.0,0.5746868848800659,0.3827988505363464,0.3827988505363464,1.0,1.0,-2.867898941040039,0.7927730679512024,2.075125932693481,0.1486641019582748,0.9005717635154724,0.9005717635154724,0.0,188.56301879882807,183.0,35766.1484375,0.0,2265.341552734375,1.0,281.2987976074219,283.6590881347656,290.386962890625,292.7442932128906,293.1499938964844,293.1499938964844,281.25,35915.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204058051109314,1.0,0.0,0.0,3.651599168777466,3.651623249053955,8.897326324586174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.35986328125,0.0,1534.3140869140625,1895.4371337890625,0.0,3592.90283203125,0.905533492565155,1.0,0.0,3.0,1.0,0.0
