time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161160,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7437534332275391,0.3022814095020294,0.2769855558872223,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8473910689353943,0.4538329243659973,0.434375137090683,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8369025588035583,0.5249104499816895,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.747063934803009,0.3068463802337646,0.2958041429519653,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6317201852798462,0.1829926073551178,0.8489590287208557,284.917724609375,284.95001220703125,296.7564697265625,287.3348693847656,296.9825744628906,297.0681457519531,284.9152526855469,1.0,0.5735574960708618,0.3831163644790649,0.3831163644790649,1.0,1.0,-2.858767032623291,0.7904456853866577,2.068321228027344,0.1483720541000366,0.8997023701667786,0.8997023701667786,0.0,188.4751892089844,186.0,35717.45703125,0.0,2249.145263671875,1.0,281.2574462890625,283.599609375,290.374267578125,292.703369140625,293.1499938964844,293.1499938964844,281.54998779296875,35996.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254658818244934,1.0,0.0,0.0,3.650901079177856,3.6509251594543457,8.893924814401544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.94677734375,0.0,1534.146728515625,1895.4371337890625,0.0,3639.512939453125,0.9054623246192932,1.0,0.0,3.0,1.0,0.0
12161220,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408133149147034,0.3000535368919372,0.2747655510902405,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8441667556762695,0.4506741464138031,0.431184709072113,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361727595329285,0.5273197293281555,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444701194763184,0.3049794435501098,0.2939148247241974,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.6288296580314636,0.1811527758836746,0.8404455184936523,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.9502258300781,297.0625,285.0756225585937,1.0,0.5720531344413757,0.3837513327598572,0.3837513327598572,1.0,1.0,-2.842650413513184,0.786539614200592,2.0561108589172363,0.1479257345199585,0.9026694893836976,0.9026694893836976,0.0,189.1077423095703,174.0,34625.28515625,0.0,2224.59228515625,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913408637046814,1.0,0.0,0.0,3.655150413513184,3.655174493789673,8.914639693102799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7353515625,0.0,1537.89501953125,1895.4371337890625,0.0,3528.20947265625,0.9063474535942078,1.0,0.0,3.0,1.0,0.0
12161280,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408133149147034,0.3000535368919372,0.2747655510902405,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8441667556762695,0.4506741464138031,0.431184709072113,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361727595329285,0.5273197293281555,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444701194763184,0.3049794435501098,0.2939148247241974,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.6288296580314636,0.1811527758836746,0.8404455184936523,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.9502258300781,297.0625,285.0756225585937,1.0,0.5720531344413757,0.3837513327598572,0.3837513327598572,1.0,1.0,-2.842650413513184,0.786539614200592,2.0561108589172363,0.1479257345199585,0.9026694893836976,0.9026694893836976,0.0,189.1077423095703,174.0,34625.28515625,0.0,2224.59228515625,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913408637046814,1.0,0.0,0.0,3.655150413513184,3.655174493789673,8.914639693102799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7353515625,0.0,1537.89501953125,1895.4371337890625,0.0,3528.20947265625,0.9063474535942078,1.0,0.0,3.0,1.0,0.0
12161340,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409411072731018,0.2970584332942962,0.2723334431648254,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445648550987244,0.4467493295669555,0.4277662932872772,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.834334135055542,0.5223640203475952,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7449997663497925,0.3025672137737274,0.2918092310428619,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284723281860352,0.1789753288030624,0.8310346603393555,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662675499916077,0.3843863308429718,0.3843863308429718,1.0,1.0,-2.815842628479004,0.7789074182510376,2.036935329437256,0.1464572548866272,0.8999235033988953,0.8999235033988953,0.0,185.5709381103516,177.0,35132.578125,0.0,2162.185546875,1.0,281.2576599121094,283.55975341796875,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251065850257874,1.0,0.0,0.0,3.654644250869751,3.65466833114624,8.912171551855863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.013671875,0.0,1538.653076171875,1895.4371337890625,0.0,3636.208251953125,0.9063252806663512,1.0,0.0,3.0,1.0,0.0
12161400,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409411072731018,0.2970584332942962,0.2723334431648254,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445648550987244,0.4467493295669555,0.4277662932872772,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.834334135055542,0.5223640203475952,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7449997663497925,0.3025672137737274,0.2918092310428619,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284723281860352,0.1789753288030624,0.8310346603393555,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662675499916077,0.3843863308429718,0.3843863308429718,1.0,1.0,-2.815842628479004,0.7789074182510376,2.036935329437256,0.1464572548866272,0.8999235033988953,0.8999235033988953,0.0,185.5709381103516,177.0,35132.578125,0.0,2162.185546875,1.0,281.2576599121094,283.55975341796875,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251065850257874,1.0,0.0,0.0,3.654644250869751,3.65466833114624,8.912171551855863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.013671875,0.0,1538.653076171875,1895.4371337890625,0.0,3636.208251953125,0.9063252806663512,1.0,0.0,3.0,1.0,0.0
12161460,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7379944324493408,0.293057769536972,0.2689343988895416,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.8416672945022583,0.4417066276073456,0.4232511818408966,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.9990000128746032,0.830896258354187,0.5224827527999878,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7425961494445801,0.2992822825908661,0.2888956367969513,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.6256065964698792,0.1761879175901413,0.8191750049591064,284.6402587890625,284.95001220703125,296.4444274902344,287.1739807128906,296.86602783203125,297.0263366699219,284.637451171875,1.0,0.5626781582832336,0.3851437866687774,0.3851437866687774,1.0,1.0,-2.7887113094329834,0.7714483141899109,2.017263174057007,0.1448665112257003,0.8939617276191711,0.8939617276191711,0.0,184.6244354248047,180.0,35678.953125,0.0,2112.60595703125,1.0,280.9583435058594,283.302734375,290.2247314453125,292.57501220703125,293.1499938964844,293.1499938964844,281.25,36314.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388301372528076,1.0,0.0,0.0,3.6437695026397705,3.6437933444976807,8.859211675371625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.01611328125,0.0,1528.59716796875,1895.4371337890625,0.0,3761.802001953125,0.9040772318840028,1.0,0.0,3.0,1.0,0.0
12161520,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7379944324493408,0.293057769536972,0.2689343988895416,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.8416672945022583,0.4417066276073456,0.4232511818408966,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.9990000128746032,0.830896258354187,0.5224827527999878,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7425961494445801,0.2992822825908661,0.2888956367969513,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.6256065964698792,0.1761879175901413,0.8191750049591064,284.6402587890625,284.95001220703125,296.4444274902344,287.1739807128906,296.86602783203125,297.0263366699219,284.637451171875,1.0,0.5626781582832336,0.3851437866687774,0.3851437866687774,1.0,1.0,-2.7887113094329834,0.7714483141899109,2.017263174057007,0.1448665112257003,0.8939617276191711,0.8939617276191711,0.0,184.6244354248047,180.0,35678.953125,0.0,2112.60595703125,1.0,280.9583435058594,283.302734375,290.2247314453125,292.57501220703125,293.1499938964844,293.1499938964844,281.25,36314.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388301372528076,1.0,0.0,0.0,3.6437695026397705,3.6437933444976807,8.859211675371625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.01611328125,0.0,1528.59716796875,1895.4371337890625,0.0,3761.802001953125,0.9040772318840028,1.0,0.0,3.0,1.0,0.0
12161580,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.734454870223999,0.2901396453380584,0.2659923732280731,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.837876558303833,0.4376699328422546,0.4191185534000397,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281063437461853,0.524851381778717,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393535375595093,0.2966205179691314,0.2861722707748413,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219320297241211,0.1737426668405532,0.8076539635658264,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.01373291015625,284.7931823730469,1.0,0.5602448582649231,0.3859012722969055,0.3859012722969055,1.0,1.0,-2.765928268432617,0.7654669284820557,2.000461339950561,0.1437545120716095,0.8931142687797546,0.8931142687797546,0.0,184.9991912841797,168.0,34431.234375,0.0,2077.101806640625,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225976467132568,1.0,0.0,0.0,3.634138822555542,3.6341629028320312,8.812443184069707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.90087890625,0.0,1517.3597412109375,1895.4371337890625,0.0,3613.11181640625,0.9019028544425964,1.0,0.0,3.0,1.0,0.0
12161640,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.734454870223999,0.2901396453380584,0.2659923732280731,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.837876558303833,0.4376699328422546,0.4191185534000397,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281063437461853,0.524851381778717,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393535375595093,0.2966205179691314,0.2861722707748413,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219320297241211,0.1737426668405532,0.8076539635658264,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.01373291015625,284.7931823730469,1.0,0.5602448582649231,0.3859012722969055,0.3859012722969055,1.0,1.0,-2.765928268432617,0.7654669284820557,2.000461339950561,0.1437545120716095,0.8931142687797546,0.8931142687797546,0.0,184.9991912841797,168.0,34431.234375,0.0,2077.101806640625,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225976467132568,1.0,0.0,0.0,3.634138822555542,3.6341629028320312,8.812443184069707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.90087890625,0.0,1517.3597412109375,1895.4371337890625,0.0,3613.11181640625,0.9019028544425964,1.0,0.0,3.0,1.0,0.0
12161700,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.734474778175354,0.2891210615634918,0.2649023532867431,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8379387855529785,0.436117023229599,0.417463093996048,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.8274718523025513,0.5226545929908752,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.739437460899353,0.2956229150295257,0.2850782871246338,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6215342283248901,0.1727576106786728,0.8026555776596069,284.9281311035156,284.95001220703125,296.2826538085937,287.0909118652344,296.81158447265625,297.0127868652344,284.9363098144531,1.0,0.5573796033859253,0.3862800002098083,0.3862800002098083,1.0,1.0,-2.752676486968994,0.7618081569671631,1.990868330001831,0.1431024521589279,0.8942640423774719,0.8942640423774719,0.0,183.3936920166016,168.0,33490.44921875,0.0,2048.097900390625,1.0,281.49810791015625,283.6840515136719,289.9859924316406,292.0738525390625,293.1499938964844,293.1499938964844,281.54998779296875,36138.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096832275390624,1.0,0.0,0.0,3.6316425800323486,3.631666421890259,8.800340651760052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3544921875,0.0,1513.873779296875,1895.4371337890625,0.0,3493.663818359375,0.9013195037841796,1.0,0.0,3.0,1.0,0.0
12161760,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7356342077255249,0.2883104681968689,0.264042317867279,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8392584919929504,0.4347951114177704,0.4160689413547516,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.827724039554596,0.5183064937591553,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.740624725818634,0.2948020696640014,0.2841641008853912,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6220934987068176,0.1719184219837188,0.7982354164123535,284.9668884277344,284.95001220703125,296.2279968261719,287.0628967285156,296.799072265625,297.0163879394531,284.96697998046875,1.0,0.5538765788078308,0.3867458999156952,0.3867458999156952,1.0,1.0,-2.738332986831665,0.7579678297042847,1.9803651571273804,0.1424122601747512,0.8948102593421936,0.8948102593421936,0.0,180.6561889648437,171.0,33227.15625,0.0,2012.3126220703125,1.0,281.5419616699219,283.727294921875,289.9786071777344,292.0912170410156,293.1499938964844,293.1499938964844,281.8500061035156,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019538164138794,1.0,0.0,0.0,3.6314001083374015,3.631423950195313,8.799165129858011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.74609375,0.0,1513.0006103515625,1895.4371337890625,0.0,3421.790283203125,0.9011722207069396,1.0,0.0,3.0,1.0,0.0
12161820,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7359907627105713,0.2870009243488312,0.2627137899398803,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8395313024520874,0.4325293600559234,0.4137550890445709,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.8293360471725464,0.5148918628692627,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7409893870353699,0.2934578061103821,0.2827369570732116,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6216652393341064,0.1705294996500015,0.7912585735321045,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.5504494309425354,0.3876776993274688,0.3876776993274688,1.0,1.0,-2.7197377681732178,0.7538085579872131,1.9659292697906487,0.1420643627643585,0.8988305926322937,0.8988305926322937,0.0,178.2455596923828,174.0,32117.701171875,0.0,1971.694580078125,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830209374427795,1.0,0.0,0.0,3.636720895767212,3.636744737625122,8.824969768284063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.12451171875,0.0,1517.2493896484375,1895.4371337890625,0.0,3244.884521484375,0.902214527130127,1.0,0.0,3.0,1.0,0.0
12161880,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7359907627105713,0.2870009243488312,0.2627137899398803,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8395313024520874,0.4325293600559234,0.4137550890445709,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.8293360471725464,0.5148918628692627,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7409893870353699,0.2934578061103821,0.2827369570732116,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6216652393341064,0.1705294996500015,0.7912585735321045,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.5504494309425354,0.3876776993274688,0.3876776993274688,1.0,1.0,-2.7197377681732178,0.7538085579872131,1.9659292697906487,0.1420643627643585,0.8988305926322937,0.8988305926322937,0.0,178.2455596923828,174.0,32117.701171875,0.0,1971.694580078125,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830209374427795,1.0,0.0,0.0,3.636720895767212,3.636744737625122,8.824969768284063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.12451171875,0.0,1517.2493896484375,1895.4371337890625,0.0,3244.884521484375,0.902214527130127,1.0,0.0,3.0,1.0,0.0
12161940,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7355913519859314,0.2863209247589111,0.2619929313659668,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8389351963996887,0.4312363564968109,0.4124117493629455,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.9990000128746032,0.8305595517158508,0.5143803954124451,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7405811548233032,0.2927336096763611,0.2819585502147674,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.6209005117416382,0.169754609465599,0.7874232530593872,285.3275756835937,284.95001220703125,296.0411376953125,286.9672241210937,296.7646789550781,297.0411376953125,285.3323669433594,1.0,0.549119234085083,0.3883189558982849,0.3883189558982849,1.0,1.0,-2.7110936641693115,0.7523729801177979,1.9587206840515137,0.1423833817243576,0.9039292931556702,0.9039292931556702,0.0,177.671630859375,174.0,31322.15234375,0.0,1955.498046875,1.0,282.1239624023437,284.1681823730469,289.87579345703125,291.8314514160156,293.1499938964844,293.1499938964844,282.1499938964844,35637.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691918849945068,1.0,0.0,0.0,3.646048784255981,3.646072864532471,8.870298984220426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3095703125,0.0,1526.0662841796875,1895.4371337890625,0.0,3115.229736328125,0.9041865468025208,1.0,0.0,3.0,1.0,0.0
12162000,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.7353779077529907,0.2860426902770996,0.261766254901886,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.8386002779006958,0.4306919276714325,0.411918044090271,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.9990000128746032,0.8310599327087402,0.5144177079200745,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.7403453588485718,0.2924403250217438,0.2816916406154632,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.620528519153595,0.1694389879703521,0.7860045433044434,285.3469543457031,284.95001220703125,296.0062561035156,286.94940185546875,296.75836181640625,297.0460510253906,285.3480224609375,1.0,0.5487493872642517,0.3886094987392425,0.3886094987392425,1.0,1.0,-2.7082459926605225,0.7520919442176819,1.956153988838196,0.1426649242639541,0.9058070182800292,0.9058070182800292,0.0,177.5858917236328,177.0,31278.419921875,0.0,1950.6571044921875,1.0,282.1416320800781,284.1863708496094,289.88580322265625,291.8642272949219,293.1499938964844,293.1499938964844,281.8500061035156,35576.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671362996101379,1.0,0.0,0.0,3.651690721511841,3.651714563369751,8.897771408555855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.0,0.0,1531.883056640625,1895.4371337890625,0.0,3095.9462890625,0.9053856134414672,1.0,0.0,3.0,1.0,0.0
12162060,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7326334714889526,0.2834825217723846,0.2600630819797516,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354839086532593,0.427269846200943,0.4093306958675384,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.8289602994918823,0.5172971487045288,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377985119819641,0.2903034090995788,0.2801505625247955,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6177992820739746,0.1676874458789825,0.7796827554702759,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.5479808449745178,0.633165717124939,0.633165717124939,0.6000000238418579,1.0,-2.6971089839935303,1.2785003185272217,1.4186086654663086,0.6708412170410156,0.9054627418518066,0.9054627418518066,0.0,178.73011779785156,180.0,31287.5,0.0,1937.2587890625,1.0,281.857666015625,283.9058837890625,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833080530166626,1.0,0.0,0.0,3.662367343902588,3.662391424179077,8.949878065322991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.267578125,0.0,1545.1043701171875,1895.4371337890625,0.0,3247.57421875,0.9078503847122192,1.0,0.0,3.0,1.0,0.0
12162120,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7326334714889526,0.2834825217723846,0.2600630819797516,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354839086532593,0.427269846200943,0.4093306958675384,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.8289602994918823,0.5172971487045288,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377985119819641,0.2903034090995788,0.2801505625247955,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6177992820739746,0.1676874458789825,0.7796827554702759,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.5479808449745178,0.633165717124939,0.633165717124939,0.6000000238418579,1.0,-2.6971089839935303,1.2785003185272217,1.4186086654663086,0.6708412170410156,0.9054627418518066,0.9054627418518066,0.0,178.73011779785156,180.0,31287.5,0.0,1937.2587890625,1.0,281.857666015625,283.9058837890625,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833080530166626,1.0,0.0,0.0,3.662367343902588,3.662391424179077,8.949878065322991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.267578125,0.0,1545.1043701171875,1895.4371337890625,0.0,3247.57421875,0.9078503847122192,1.0,0.0,3.0,1.0,0.0
12162180,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7301754355430603,0.2814238667488098,0.2584945857524872,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8328802585601807,0.4247020483016968,0.4072284996509552,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8259739875793457,0.51981520652771,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7355734705924988,0.2885878384113312,0.2787842452526092,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6154842376708984,0.166350245475769,0.7746039032936096,284.8472900390625,284.95001220703125,295.8348693847656,286.86187744140625,296.2688903808594,297.0211486816406,284.83087158203125,1.0,0.5477242469787598,0.7603349089622498,0.7603349089622498,0.3919999897480011,1.0,-2.687983512878418,1.7311919927597046,0.9567914605140686,1.1246249675750732,0.9025670886039734,0.9025670886039734,0.0,179.8125,180.0,31323.541015625,0.0,1929.1485595703125,1.0,281.59747314453125,283.665283203125,289.9497985839844,292.098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35936.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944016695022583,1.0,0.0,0.0,3.6631882190704346,3.663212299346924,8.953889505391999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.0302734375,0.0,1547.411865234375,1895.4371337890625,0.0,3351.345947265625,0.908108651638031,1.0,0.0,3.0,1.0,0.0
12162240,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7273837327957153,0.2791741788387298,0.2566459774971008,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8299911618232727,0.4219327867031097,0.4048241674900055,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.9990000128746032,0.8221472501754761,0.5225511193275452,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.733063817024231,0.2866877317428589,0.2771676778793335,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.6128061413764954,0.1648772805929184,0.7687139511108398,284.7232666015625,284.95001220703125,295.7803039550781,286.8340759277344,295.9859619140625,297.0048828125,284.7144775390625,1.0,0.547501802444458,0.877721905708313,0.877721905708313,0.2000000029802322,1.0,-2.6771485805511475,2.253556728363037,0.4235918521881103,1.6477572917938232,0.899815022945404,0.899815022945404,0.0,181.0680084228516,168.0,30653.330078125,0.0,1920.207275390625,1.0,281.5583190917969,283.5689697265625,289.87994384765625,291.95623779296875,293.1499938964844,293.1499938964844,281.25,36114.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969907760620117,1.0,0.0,0.0,3.6597259044647217,3.659749984741211,8.936971767070645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.21337890625,0.0,1544.871826171875,1895.4371337890625,0.0,3375.517822265625,0.907485842704773,1.0,0.0,3.0,1.0,0.0
12162300,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.725563645362854,0.2765949964523315,0.2544915676116943,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.8282917141914368,0.4187643826007843,0.4020322263240814,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9990000128746032,0.8173596858978271,0.5223826766014099,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.7315525412559509,0.2844776511192322,0.2752296924591064,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.6108781099319458,0.1631684303283691,0.7615513205528259,284.4732360839844,284.95001220703125,295.7232971191406,286.8050231933594,295.7257385253906,296.99200439453125,284.4564208984375,1.0,0.545164942741394,1.0,1.0,0.0,1.0,-2.6600916385650635,2.660064458847046,2.723777288338169e-05,2.056619644165039,0.8942068815231323,0.8942068815231323,0.0,180.6641387939453,168.0,30485.39453125,0.0,1894.237060546875,1.0,281.3009948730469,283.3202514648437,289.85369873046875,291.9790344238281,293.1499938964844,293.1499938964844,281.25,36369.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902018129825592,1.0,0.0,0.0,3.6518945693969727,3.651918649673462,8.89876559995173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.47314453125,0.0,1538.04443359375,1895.4371337890625,0.0,3422.38916015625,0.9058569669723512,1.0,0.0,3.0,1.0,0.0
12162360,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.7238194346427917,0.273832619190216,0.2520234882831573,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819580078125,0.8267698884010315,0.415370911359787,0.398866206407547,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.9990000128746032,0.8122591376304626,0.521346926689148,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828125,0.7301640510559082,0.2820795774459839,0.2729954421520233,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.6089454889297485,0.161281019449234,0.7532770037651062,284.382080078125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.98297119140625,284.3777770996094,1.0,0.5417874455451965,1.0,1.0,0.0,1.0,-2.6394550800323486,2.6394495964050293,5.605404567177175e-06,2.040651559829712,0.8894400596618652,0.8894400596618652,0.0,179.40542602539062,156.0,30190.978515625,0.0,1857.31201171875,1.0,281.258056640625,283.24609375,289.77313232421875,291.8138732910156,293.1499938964844,293.1499938964844,281.54998779296875,36585.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993760347366333,1.0,0.0,0.0,3.639111042022705,3.6391351222991934,8.836574352244497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.3955078125,0.0,1525.453369140625,1895.4371337890625,0.0,3397.767333984375,0.9032074213027954,1.0,0.0,3.0,1.0,0.0
12162420,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235945463180542,0.270163744688034,0.2480474412441253,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.827099084854126,0.4103831946849823,0.3934700191020965,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.9990000128746032,0.8065147399902344,0.5136349201202393,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.730255663394928,0.2784770727157593,0.269066721200943,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075756549835205,0.1581541299819946,0.7374719977378845,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328729748725891,1.0,1.0,0.0,1.0,-2.59521222114563,2.5952067375183105,5.418502496468136e-06,2.0062005519866943,0.8853767514228821,0.8853767514228821,0.0,173.9429473876953,144.0,28911.51171875,0.0,1767.554931640625,1.0,281.5418395996094,283.45068359375,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868664026260376,1.0,0.0,0.0,3.617237329483032,3.6172609329223633,8.730664262657228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53369140625,0.0,1501.213134765625,1895.4371337890625,0.0,3110.2783203125,0.8983507752418518,1.0,0.0,3.0,1.0,0.0
12162480,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235945463180542,0.270163744688034,0.2480474412441253,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.827099084854126,0.4103831946849823,0.3934700191020965,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.9990000128746032,0.8065147399902344,0.5136349201202393,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.730255663394928,0.2784770727157593,0.269066721200943,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075756549835205,0.1581541299819946,0.7374719977378845,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328729748725891,1.0,1.0,0.0,1.0,-2.59521222114563,2.5952067375183105,5.418502496468136e-06,2.0062005519866943,0.8853767514228821,0.8853767514228821,0.0,173.9429473876953,144.0,28911.51171875,0.0,1767.554931640625,1.0,281.5418395996094,283.45068359375,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868664026260376,1.0,0.0,0.0,3.617237329483032,3.6172609329223633,8.730664262657228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53369140625,0.0,1501.213134765625,1895.4371337890625,0.0,3110.2783203125,0.8983507752418518,1.0,0.0,3.0,1.0,0.0
12162540,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7259621620178223,0.2686090767383575,0.2462441325187683,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.829890251159668,0.4079455435276031,0.3907313942909241,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9990000128746032,0.8058491349220276,0.5045573711395264,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.7325756549835205,0.2767415642738342,0.2670460343360901,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6088352799415588,0.1565432846546173,0.7286480665206909,284.7176208496094,284.95001220703125,295.4720764160156,286.6772155761719,295.4745788574219,296.9720458984375,284.7215576171875,1.0,0.5256998538970947,1.0,1.0,0.0,1.0,-2.56581449508667,2.5658092498779297,5.296081781125395e-06,1.9832936525344849,0.8847925066947937,0.8847925066947937,0.0,168.39727783203125,144.0,27872.013671875,0.0,1700.9652099609375,1.0,281.82330322265625,283.66180419921875,289.5129699707031,291.27667236328125,293.1499938964844,293.1499938964844,281.8500061035156,36435.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436145782470703,1.0,0.0,0.0,3.605754375457764,3.605777978897095,8.675320941620157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.99169921875,0.0,1487.7138671875,1895.4371337890625,0.0,2875.504150390625,0.8957301378250122,1.0,0.0,3.0,1.0,0.0
12162600,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7275708317756653,0.268013596534729,0.2456110566854477,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8317241072654724,0.4069717228412628,0.3897008597850799,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.9990000128746032,0.8062013983726501,0.4996665418148041,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7341395020484924,0.2760684192180633,0.2662915587425232,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6099319458007812,0.1559236198663711,0.7252482175827026,284.7287292480469,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9728698730469,284.7283630371094,1.0,0.5222700834274292,1.0,1.0,0.0,1.0,-2.5529472827911377,2.552942037582397,5.242941824690206e-06,1.973267674446106,0.88400799036026,0.88400799036026,0.0,165.54942321777344,147.0,27664.376953125,0.0,1670.405517578125,1.0,281.8412475585937,283.6755676269531,289.5207824707031,291.2931823730469,293.1499938964844,293.1499938964844,282.1499938964844,36405.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367259502410889,1.0,0.0,0.0,3.601461887359619,3.60148549079895,8.654678822495043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.52197265625,0.0,1482.8271484375,1895.4371337890625,0.0,2811.1416015625,0.894729733467102,1.0,0.0,3.0,1.0,0.0
12162660,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299848198890686,0.2665355205535888,0.2440033107995987,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.834347128868103,0.4043274819850921,0.3869028687477112,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.808713436126709,0.4910902976989746,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364047765731812,0.2743086218833923,0.2643413543701172,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6111006140708923,0.1543203741312027,0.7166721224784851,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.9211120605469,1.0,0.5158717632293701,1.0,1.0,0.0,1.0,-2.524683952331543,2.5246787071228027,5.126671112520853e-06,1.9509903192520144,0.8852340579032898,0.8852340579032898,0.0,160.41390991210938,150.0,26562.515625,-0.0,1609.0604248046875,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.1812438964844,293.1499938964844,293.1499938964844,282.45001220703125,36175.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102773427963257,1.0,0.0,0.0,3.594154357910156,3.594177961349488,8.619593359071587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.072509765625,0.0,1473.2127685546875,1895.4371337890625,0.0,2565.747802734375,0.8929429650306702,1.0,0.0,3.0,1.0,0.0
12162720,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299848198890686,0.2665355205535888,0.2440033107995987,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.834347128868103,0.4043274819850921,0.3869028687477112,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.808713436126709,0.4910902976989746,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364047765731812,0.2743086218833923,0.2643413543701172,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6111006140708923,0.1543203741312027,0.7166721224784851,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.9211120605469,1.0,0.5158717632293701,1.0,1.0,0.0,1.0,-2.524683952331543,2.5246787071228027,5.126671112520853e-06,1.9509903192520144,0.8852340579032898,0.8852340579032898,0.0,160.41390991210938,150.0,26562.515625,-0.0,1609.0604248046875,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.1812438964844,293.1499938964844,293.1499938964844,282.45001220703125,36175.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102773427963257,1.0,0.0,0.0,3.594154357910156,3.594177961349488,8.619593359071587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.072509765625,0.0,1473.2127685546875,1895.4371337890625,0.0,2565.747802734375,0.8929429650306702,1.0,0.0,3.0,1.0,0.0
12162780,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308332324028015,0.2654903829097748,0.2429101020097732,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349840044975281,0.4021172523498535,0.3846591413021087,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.8114027380943298,0.4870503544807434,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.73701411485672,0.272898405790329,0.2628673017024994,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6109638810157776,0.1530529260635376,0.710325300693512,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.5121163129806519,1.0,1.0,0.0,1.0,-2.5064165592193604,2.506411552429199,5.052236247138353e-06,1.9365965127944944,0.8891494274139404,0.8891494274139404,0.0,157.85577392578125,153.0,25572.037109375,-0.0,1573.2945556640625,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893410325050354,1.0,0.0,0.0,3.596980333328247,3.597003698348999,8.633152219772455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.8427734375,0.0,1474.2672119140625,1895.4371337890625,0.0,2374.399169921875,0.8933831453323364,1.0,0.0,3.0,1.0,0.0
12162840,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308332324028015,0.2654903829097748,0.2429101020097732,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349840044975281,0.4021172523498535,0.3846591413021087,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.8114027380943298,0.4870503544807434,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.73701411485672,0.272898405790329,0.2628673017024994,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6109638810157776,0.1530529260635376,0.710325300693512,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.5121163129806519,1.0,1.0,0.0,1.0,-2.5064165592193604,2.506411552429199,5.052236247138353e-06,1.9365965127944944,0.8891494274139404,0.8891494274139404,0.0,157.85577392578125,153.0,25572.037109375,-0.0,1573.2945556640625,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893410325050354,1.0,0.0,0.0,3.596980333328247,3.597003698348999,8.633152219772455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.8427734375,0.0,1474.2672119140625,1895.4371337890625,0.0,2374.399169921875,0.8933831453323364,1.0,0.0,3.0,1.0,0.0
12162900,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7307417988777161,0.2650342881679535,0.2424454689025879,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.8346868753433228,0.4011150002479553,0.3836417198181152,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.9990000128746032,0.812545120716095,0.4863161444664001,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7367888689041138,0.2722589373588562,0.2622124254703522,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6104477643966675,0.1524780839681625,0.7075587511062622,285.2722473144531,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.9924621582031,285.2832336425781,1.0,0.5109692215919495,1.0,1.0,0.0,1.0,-2.499640464782715,2.4996354579925537,5.024744496040512e-06,1.931245803833008,0.892756998538971,0.892756998538971,0.0,157.27566528320312,153.0,24839.263671875,-0.0,1561.7125244140625,1.0,282.69708251953125,284.3251647949219,289.4031982421875,290.9449157714844,293.1499938964844,293.1499938964844,282.75,35746.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777506947517395,1.0,0.0,0.0,3.602151393890381,3.602174758911133,8.65799222538044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.259033203125,0.0,1478.7076416015625,1895.4371337890625,0.0,2267.785400390625,0.8944709300994873,1.0,0.0,3.0,1.0,0.0
12162960,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7305191159248352,0.264655739068985,0.2421098202466964,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8342136740684509,0.4002281427383423,0.3827935457229614,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9990000128746032,0.8136144876480103,0.4861235022544861,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7364065647125244,0.2716918587684631,0.2616699337959289,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.6098003387451172,0.1519551426172256,0.7051619291305542,285.3201599121094,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.997314453125,285.3205261230469,1.0,0.5102155208587646,1.0,1.0,0.0,1.0,-2.494452953338623,2.494447946548462,5.00371106681996e-06,1.9271297454833984,0.8957597017288208,0.8957597017288208,0.0,157.00746154785156,156.0,24651.419921875,-0.0,1553.6295166015625,1.0,282.7416687011719,284.3716125488281,289.4119873046875,290.9915771484375,293.1499938964844,293.1499938964844,283.04998779296875,35615.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772020161151886,1.0,0.0,0.0,3.610546112060547,3.610569715499878,8.698393685335759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.622802734375,0.0,1486.8699951171875,1895.4371337890625,0.0,2218.798828125,0.8962093591690063,1.0,0.0,3.0,1.0,0.0
