time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163020,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293419241905212,0.2639369368553161,0.2414686381816864,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8324699997901917,0.3985731303691864,0.3812153041362762,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.8151994347572327,0.4873806536197662,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349382042884827,0.2706241905689239,0.2606598436832428,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6078671216964722,0.150959312915802,0.7007140517234802,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095942616462708,1.0,1.0,0.0,1.0,-2.4867360591888428,2.4867312908172607,4.972466740582604e-06,1.920986533164978,0.905045747756958,0.905045747756958,0.0,157.3445587158203,159.0,23779.26171875,-0.0,1544.7762451171875,1.0,283.0413513183594,284.6030578613281,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565389275550842,1.0,0.0,0.0,3.634723901748657,3.634747505187988,8.81528023910505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.76171875,0.0,1511.263671875,1895.4371337890625,0.0,2082.28466796875,0.9014170169830322,1.0,0.0,3.0,1.0,0.0
12163080,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293419241905212,0.2639369368553161,0.2414686381816864,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8324699997901917,0.3985731303691864,0.3812153041362762,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.8151994347572327,0.4873806536197662,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349382042884827,0.2706241905689239,0.2606598436832428,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6078671216964722,0.150959312915802,0.7007140517234802,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095942616462708,1.0,1.0,0.0,1.0,-2.4867360591888428,2.4867312908172607,4.972466740582604e-06,1.920986533164978,0.905045747756958,0.905045747756958,0.0,157.3445587158203,159.0,23779.26171875,-0.0,1544.7762451171875,1.0,283.0413513183594,284.6030578613281,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565389275550842,1.0,0.0,0.0,3.634723901748657,3.634747505187988,8.81528023910505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.76171875,0.0,1511.263671875,1895.4371337890625,0.0,2082.28466796875,0.9014170169830322,1.0,0.0,3.0,1.0,0.0
12163140,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7260580062866211,0.2615909278392792,0.2399531602859497,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.8286441564559937,0.3952623307704925,0.3787499666213989,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.8125666379928589,0.4914571046829223,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7316560745239258,0.2684270739555359,0.2590547800064087,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041630506515503,0.1492819339036941,0.6947194337844849,285.2727355957031,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096673369407654,1.0,1.0,0.0,1.0,-2.4777262210845947,2.4777212142944336,4.936399818689097e-06,1.913962483406067,0.9074368476867676,0.9074368476867676,0.0,159.00050354003906,162.0,24078.61328125,-0.0,1539.8172607421875,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771549224853516,1.0,0.0,0.0,3.655195236206055,3.655219316482544,8.914858540265413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9453125,0.0,1535.074462890625,1895.4371337890625,0.0,2264.634033203125,0.9060643315315248,1.0,0.0,3.0,1.0,0.0
12163200,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7260580062866211,0.2615909278392792,0.2399531602859497,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.8286441564559937,0.3952623307704925,0.3787499666213989,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.8125666379928589,0.4914571046829223,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7316560745239258,0.2684270739555359,0.2590547800064087,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041630506515503,0.1492819339036941,0.6947194337844849,285.2727355957031,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096673369407654,1.0,1.0,0.0,1.0,-2.4777262210845947,2.4777212142944336,4.936399818689097e-06,1.913962483406067,0.9074368476867676,0.9074368476867676,0.0,159.00050354003906,162.0,24078.61328125,-0.0,1539.8172607421875,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771549224853516,1.0,0.0,0.0,3.655195236206055,3.655219316482544,8.914858540265413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9453125,0.0,1535.074462890625,1895.4371337890625,0.0,2264.634033203125,0.9060643315315248,1.0,0.0,3.0,1.0,0.0
12163260,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198765873908997,0.2575950622558594,0.2368157655000686,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8220903873443604,0.3902665674686432,0.3744996190071106,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8050023913383484,0.4985090792179107,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259523272514343,0.2649667263031006,0.2561873495578766,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977837443351746,0.1466998159885406,0.6847342848777771,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.99395751953125,1.0,0.5097553730010986,1.0,1.0,0.0,1.0,-2.461886405944824,2.461881399154663,4.873372745350935e-06,1.9016419649124143,0.9059014320373536,0.9059014320373536,0.0,161.89923095703125,165.0,24323.751953125,-0.0,1531.0941162109375,1.0,282.45831298828125,284.0495910644531,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799583911895752,1.0,0.0,0.0,3.66510272026062,3.665126800537109,8.963251616478374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.52099609375,0.0,1548.243408203125,1895.4371337890625,0.0,2467.62109375,0.9084638953208924,1.0,0.0,3.0,1.0,0.0
12163320,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198765873908997,0.2575950622558594,0.2368157655000686,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8220903873443604,0.3902665674686432,0.3744996190071106,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8050023913383484,0.4985090792179107,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259523272514343,0.2649667263031006,0.2561873495578766,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977837443351746,0.1466998159885406,0.6847342848777771,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.99395751953125,1.0,0.5097553730010986,1.0,1.0,0.0,1.0,-2.461886405944824,2.461881399154663,4.873372745350935e-06,1.9016419649124143,0.9059014320373536,0.9059014320373536,0.0,161.89923095703125,165.0,24323.751953125,-0.0,1531.0941162109375,1.0,282.45831298828125,284.0495910644531,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799583911895752,1.0,0.0,0.0,3.66510272026062,3.665126800537109,8.963251616478374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.52099609375,0.0,1548.243408203125,1895.4371337890625,0.0,2467.62109375,0.9084638953208924,1.0,0.0,3.0,1.0,0.0
12163380,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7154302597045898,0.2548411786556244,0.2345482409000396,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8175522089004517,0.3868737518787384,0.3715480268001556,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9990000128746032,0.7987748384475708,0.5033826231956482,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7219204902648926,0.2625167071819305,0.2540983259677887,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.5931259989738464,0.1448200494050979,0.6772717237472534,284.7791748046875,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.9931030273437,284.7679748535156,1.0,0.5097097158432007,1.0,1.0,0.0,1.0,-2.449998140335083,2.449993133544922,4.8263423195749056e-06,1.8923949003219604,0.902525007724762,0.902525007724762,0.0,163.90228271484375,165.0,24661.962890625,-0.0,1523.864501953125,1.0,282.1854858398437,283.80987548828125,289.3726806640625,291.1042175292969,293.1499938964844,293.1499938964844,282.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123088479042053,1.0,0.0,0.0,3.665076732635498,3.6651010513305664,8.963124855654314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.32666015625,0.0,1549.8941650390625,1895.4371337890625,0.0,2584.47119140625,0.9085745215415956,1.0,0.0,3.0,1.0,0.0
12163440,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7121503949165344,0.2529391646385193,0.2329010218381881,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8142611980438232,0.3845002055168152,0.3693966269493103,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.9990000128746032,0.7941080331802368,0.5068542957305908,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.7189744114875793,0.2607824802398681,0.2525507509708404,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.5896667242050171,0.1434459686279297,0.6716335415840149,284.7229309082031,284.95001220703125,294.62847900390625,286.2509460449219,294.6310729980469,296.9872131347656,284.7187194824219,1.0,0.5096134543418884,1.0,1.0,0.0,1.0,-2.440973281860352,2.440968513488769,4.790796992892865e-06,1.885375022888184,0.9006876349449158,0.9006876349449158,0.0,165.32647705078125,153.0,24513.216796875,-0.0,1518.0010986328125,1.0,282.1582946777344,283.762939453125,289.3064270019531,290.9935913085937,293.1499938964844,293.1499938964844,281.8500061035156,36104.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142864108085632,1.0,0.0,0.0,3.662325143814087,3.662349224090576,8.949671723712527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.69091796875,0.0,1547.710693359375,1895.4371337890625,0.0,2602.72119140625,0.908071994781494,1.0,0.0,3.0,1.0,0.0
12163500,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7095217704772949,0.250517338514328,0.2308080643415451,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.8118042349815369,0.3814498484134674,0.3666292428970337,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.9990000128746032,0.7880927920341492,0.5077894926071167,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.7167003154754639,0.258541464805603,0.2505217492580414,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54278564453125,0.5865959525108337,0.1416243612766266,0.6638883948326111,284.5303649902344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.979248046875,284.5145874023437,1.0,0.5073235034942627,1.0,1.0,0.0,1.0,-2.424527406692505,2.424522638320923,4.726635324914241e-06,1.87272310256958,0.8960399031639099,0.8960399031639099,0.0,165.26414489746094,153.0,24819.37890625,-0.0,1496.393310546875,1.0,281.9011535644531,283.5466003417969,289.2911376953125,291.0482482910156,293.1499938964844,293.1499938964844,281.8500061035156,36310.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217589259147644,1.0,0.0,0.0,3.655851364135742,3.655875444412232,8.918058824747277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.1298828125,0.0,1542.013671875,1895.4371337890625,0.0,2671.872314453125,0.9067185521125792,1.0,0.0,3.0,1.0,0.0
12163560,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44293212890625,0.7075806856155396,0.2479970306158065,0.2285381406545639,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8101711273193359,0.3782625794410705,0.3636373877525329,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.9990000128746032,0.7822232246398926,0.5067577958106995,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.7151150107383728,0.256190538406372,0.2483104318380355,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44549560546875,0.5840684175491333,0.1396829336881637,0.655281662940979,284.4420166015625,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.97052001953125,284.43731689453125,1.0,0.5040068626403809,1.0,1.0,0.0,1.0,-2.403975248336792,2.403970718383789,4.646869456337299e-06,1.8567975759506223,0.8917120695114136,0.8917120695114136,0.0,164.09310913085938,141.0,24555.748046875,-0.0,1465.2413330078125,1.0,281.8578796386719,283.47314453125,289.217529296875,290.90838623046875,293.1499938964844,293.1499938964844,282.1499938964844,36503.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221322894096375,1.0,0.0,0.0,3.6448841094970703,3.64490818977356,8.864632832228381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.145751953125,0.0,1531.2467041015625,1895.4371337890625,0.0,2675.3349609375,0.904442012310028,1.0,0.0,3.0,1.0,0.0
12163620,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072170376777649,0.2444480657577514,0.2247736752033233,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103365898132324,0.373333215713501,0.3583942949771881,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750203013420105,0.4991408586502075,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148979902267456,0.2524949908256531,0.2443508356809616,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817059874534607,0.1363996714353561,0.6388430595397949,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951071441173553,1.0,1.0,0.0,1.0,-2.3594977855682373,2.3594932556152344,4.476400135899894e-06,1.8221889734268188,0.8885311484336853,0.8885311484336853,0.0,158.9302520751953,129.0,23385.015625,-0.0,1388.740478515625,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919041514396667,1.0,0.0,0.0,3.6264939308166495,3.626517772674561,8.775405149208382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.2021484375,0.0,1510.6658935546875,1895.4371337890625,0.0,2397.6494140625,0.900351881980896,1.0,0.0,3.0,1.0,0.0
12163680,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072170376777649,0.2444480657577514,0.2247736752033233,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103365898132324,0.373333215713501,0.3583942949771881,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750203013420105,0.4991408586502075,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148979902267456,0.2524949908256531,0.2443508356809616,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817059874534607,0.1363996714353561,0.6388430595397949,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951071441173553,1.0,1.0,0.0,1.0,-2.3594977855682373,2.3594932556152344,4.476400135899894e-06,1.8221889734268188,0.8885311484336853,0.8885311484336853,0.0,158.9302520751953,129.0,23385.015625,-0.0,1388.740478515625,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919041514396667,1.0,0.0,0.0,3.6264939308166495,3.626517772674561,8.775405149208382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.2021484375,0.0,1510.6658935546875,1895.4371337890625,0.0,2397.6494140625,0.900351881980896,1.0,0.0,3.0,1.0,0.0
12163740,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7113645672798157,0.242188811302185,0.2222772687673568,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8148608207702637,0.3697631657123565,0.3545189201831817,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728563547134399,0.4853229224681854,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185500264167786,0.2498266547918319,0.2413734495639801,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834745168685913,0.1340121775865554,0.6259458661079407,284.79986572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843237400054931,1.0,1.0,0.0,1.0,-2.3161725997924805,2.3161683082580566,4.313514637033222e-06,1.788456916809082,0.8881393074989319,0.8881393074989319,0.0,150.92091369628906,132.0,22244.232421875,-0.0,1304.7633056640625,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559764981269836,1.0,0.0,0.0,3.6146457195281982,3.614669561386109,8.718159278942039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.509765625,0.0,1496.4017333984375,1895.4371337890625,0.0,2077.375732421875,0.8975978493690491,1.0,0.0,3.0,1.0,0.0
12163800,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7113645672798157,0.242188811302185,0.2222772687673568,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8148608207702637,0.3697631657123565,0.3545189201831817,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728563547134399,0.4853229224681854,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185500264167786,0.2498266547918319,0.2413734495639801,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834745168685913,0.1340121775865554,0.6259458661079407,284.79986572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843237400054931,1.0,1.0,0.0,1.0,-2.3161725997924805,2.3161683082580566,4.313514637033222e-06,1.788456916809082,0.8881393074989319,0.8881393074989319,0.0,150.92091369628906,132.0,22244.232421875,-0.0,1304.7633056640625,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559764981269836,1.0,0.0,0.0,3.6146457195281982,3.614669561386109,8.718159278942039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.509765625,0.0,1496.4017333984375,1895.4371337890625,0.0,2077.375732421875,0.8975978493690491,1.0,0.0,3.0,1.0,0.0
12163860,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137424945831299,0.2405249625444412,0.2205269634723663,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.817296028137207,0.3668838143348694,0.3515154421329498,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7731140851974487,0.4767143428325653,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204751968383789,0.2477034777402877,0.2391049861907959,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.584183931350708,0.1322703659534454,0.6167428493499756,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776586890220642,1.0,1.0,0.0,1.0,-2.286325454711914,2.2863211631774902,4.202824584353948e-06,1.7650344371795654,0.8904234170913696,0.8904234170913696,0.0,145.9465789794922,135.0,21234.021484375,-0.0,1250.597900390625,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724484920501709,1.0,0.0,0.0,3.611557960510254,3.611581563949585,8.703270282239828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.546142578125,0.0,1491.268798828125,1895.4371337890625,0.0,1809.0789794921875,0.8967480063438416,1.0,0.0,3.0,1.0,0.0
12163920,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137424945831299,0.2405249625444412,0.2205269634723663,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.817296028137207,0.3668838143348694,0.3515154421329498,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7731140851974487,0.4767143428325653,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204751968383789,0.2477034777402877,0.2391049861907959,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.584183931350708,0.1322703659534454,0.6167428493499756,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776586890220642,1.0,1.0,0.0,1.0,-2.286325454711914,2.2863211631774902,4.202824584353948e-06,1.7650344371795654,0.8904234170913696,0.8904234170913696,0.0,145.9465789794922,135.0,21234.021484375,-0.0,1250.597900390625,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724484920501709,1.0,0.0,0.0,3.611557960510254,3.611581563949585,8.703270282239828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.546142578125,0.0,1491.268798828125,1895.4371337890625,0.0,1809.0789794921875,0.8967480063438416,1.0,0.0,3.0,1.0,0.0
12163980,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7143433690071106,0.2391682714223861,0.2191829681396484,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8176949620246887,0.3643928468227386,0.3490197658538818,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733940482139587,0.472599446773529,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7206672430038452,0.2458664625883102,0.2372419536113739,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835802555084229,0.1308747977018356,0.6098161935806274,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736233651638031,1.0,1.0,0.0,1.0,-2.2662060260772705,2.2662017345428467,4.129160970478552e-06,1.7492988109588623,0.8936634659767151,0.8936634659767151,0.0,143.42459106445312,138.0,20322.59765625,-0.0,1217.974609375,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993260383605957,1.0,0.0,0.0,3.6165637969970703,3.616587400436402,8.727413955966767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.005615234375,0.0,1495.3177490234375,1895.4371337890625,0.0,1605.4383544921875,0.8957135081291199,1.0,0.0,3.0,1.0,0.0
12164040,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7143433690071106,0.2391682714223861,0.2191829681396484,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8176949620246887,0.3643928468227386,0.3490197658538818,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733940482139587,0.472599446773529,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7206672430038452,0.2458664625883102,0.2372419536113739,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835802555084229,0.1308747977018356,0.6098161935806274,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736233651638031,1.0,1.0,0.0,1.0,-2.2662060260772705,2.2662017345428467,4.129160970478552e-06,1.7492988109588623,0.8936634659767151,0.8936634659767151,0.0,143.42459106445312,138.0,20322.59765625,-0.0,1217.974609375,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993260383605957,1.0,0.0,0.0,3.6165637969970703,3.616587400436402,8.727413955966767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.005615234375,0.0,1495.3177490234375,1895.4371337890625,0.0,1605.4383544921875,0.8957135081291199,1.0,0.0,3.0,1.0,0.0
12164100,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.7140005230903625,0.2383919805288314,0.2185296267271042,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8171956539154053,0.363071471452713,0.3478150367736816,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9990000128746032,0.7730050683021545,0.4718791544437408,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7201574444770813,0.2448925226926803,0.2363487929105758,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.5827507972717285,0.1301752030849456,0.6066963076591492,285.2545166015625,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9800109863281,285.2581481933594,1.0,0.4723351895809173,1.0,1.0,0.0,1.0,-2.258286952972412,2.2582828998565674,4.100388650840614e-06,1.7431237697601318,0.8944007158279419,0.8944007158279419,0.0,142.85433959960938,138.0,19976.646484375,-0.0,1206.8929443359375,1.0,283.1315612792969,284.4490051269531,288.8697509765625,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,35596.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934489607810974,1.0,0.0,0.0,3.6057753562927246,3.605798959732056,8.675422691339918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.109130859375,0.0,1481.5394287109375,1895.4371337890625,0.0,1559.44189453125,0.8947703838348389,1.0,0.0,3.0,1.0,0.0
12164160,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7131558060646057,0.2375049591064453,0.2177978754043579,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8161841034889221,0.3616450130939483,0.3465369641780853,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.7721144556999207,0.471985787153244,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7191923260688782,0.2438349723815918,0.2354016304016113,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.5814740061759949,0.1294250190258026,0.6034805774688721,285.26495361328125,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9833679199219,285.2642517089844,1.0,0.4714053273200989,1.0,1.0,0.0,1.0,-2.250999689102173,2.250995635986328,4.074017851962708e-06,1.7374483346939087,0.8943934440612793,0.8943934440612793,0.0,142.68670654296875,141.0,19813.52734375,-0.0,1198.121337890625,1.0,283.1471252441406,284.4615173339844,288.88409423828125,290.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,35507.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920129656791687,1.0,0.0,0.0,3.602381706237793,3.602405071258545,8.659099535179848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.7783203125,0.0,1477.197021484375,1895.4371337890625,0.0,1548.2996826171875,0.8909143805503845,1.0,0.0,3.0,1.0,0.0
12164220,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.709923505783081,0.2352658212184906,0.2159674763679504,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126527667045593,0.358320415019989,0.3435975313186645,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684444785118103,0.474359393119812,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158920764923096,0.24134361743927,0.2332130074501037,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5774957537651062,0.1276548206806183,0.5961641073226929,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702990651130676,1.0,1.0,0.0,1.0,-2.236704111099243,2.2367000579833984,4.022596385766519e-06,1.7263424396514893,0.8925159573554993,0.8925159573554993,0.0,143.364990234375,144.0,19489.2421875,-0.0,1184.8818359375,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953801512718201,1.0,0.0,0.0,3.566270112991333,3.5662930011749268,8.486366027682379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.05810546875,0.0,1434.2178955078125,1895.4371337890625,0.0,1574.486572265625,0.8818744421005249,1.0,0.0,3.0,1.0,0.0
12164280,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.709923505783081,0.2352658212184906,0.2159674763679504,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126527667045593,0.358320415019989,0.3435975313186645,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684444785118103,0.474359393119812,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158920764923096,0.24134361743927,0.2332130074501037,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5774957537651062,0.1276548206806183,0.5961641073226929,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702990651130676,1.0,1.0,0.0,1.0,-2.236704111099243,2.2367000579833984,4.022596385766519e-06,1.7263424396514893,0.8925159573554993,0.8925159573554993,0.0,143.364990234375,144.0,19489.2421875,-0.0,1184.8818359375,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953801512718201,1.0,0.0,0.0,3.566270112991333,3.5662930011749268,8.486366027682379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.05810546875,0.0,1434.2178955078125,1895.4371337890625,0.0,1574.486572265625,0.8818744421005249,1.0,0.0,3.0,1.0,0.0
12164340,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051137685775757,0.0,0.2137875258922577,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075812458992004,0.0,0.3402656316757202,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.478782057762146,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.711134135723114,0.0,0.2306932508945465,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.5719691514968872,0.0,0.5875548124313354,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.2220282554626465,2.2220242023468018,3.970188117818907e-06,1.7149527072906494,0.0,0.0,0.0,145.00042724609375,60.0,19160.91796875,-0.0,1174.973876953125,0.0,283.1499938964844,284.45318603515625,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.515275716781616,3.515298128128052,8.245407343565603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.7763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051137685775757,0.0,0.2137875258922577,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075812458992004,0.0,0.3402656316757202,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.478782057762146,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.711134135723114,0.0,0.2306932508945465,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.5719691514968872,0.0,0.5875548124313354,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.2220282554626465,2.2220242023468018,3.970188117818907e-06,1.7149527072906494,0.0,0.0,0.0,145.00042724609375,60.0,19160.91796875,-0.0,1174.973876953125,0.0,283.1499938964844,284.45318603515625,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.515275716781616,3.515298128128052,8.245407343565603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.7763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.2529755234718323,0.0,0.0015126937068998,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.4093741178512573,0.0,0.0015929435612633,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.4093741178512573,0.0,0.0011765437666326,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.3790412247180938,0.0,0.001592939835973,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0075561441481113,285.3722229003906,294.1499938964844,293.6957397460937,285.7899169921875,293.6307983398437,296.5755310058594,284.6175231933594,0.0,0.0,0.7907965183258057,0.7907965183258057,0.2092034816741943,1.0,-0.0183566976338624,0.018430670723319,-7.3973074904643e-05,-0.0217245817184448,0.0,0.0,0.0,-0.0967047438025474,60.0,1184.7611083984375,-0.0,-1.771746792655904e-05,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,5.664769560098648e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2482228792243257e-12,1.2483266373722324e-12,3.157887099488832e-18,5.705307407066762e-11,5.7052994273387725e-11,8.050939637555758e-17,0.0,0.0,-0.0,0.0,0.0,1.557001602527263e-21,6.167547827605165e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0008644082117825,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0013338580029085,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0020319246686995,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0009306326392106,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0025541908107697,285.4228820800781,294.1499938964844,293.6464233398437,285.7675170898437,293.5756225585937,296.0433959960937,284.309326171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0093365078791975,0.0111025106161832,-0.0017660029698163,-0.0255475342273712,0.0,0.0,0.0,-0.0501715429127216,60.0,514.7452392578125,-0.0,-5.845532541570719e-06,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2565464495530102e-31,-1.4869543919610763e-31,-1.6792488962417027e-34,-1.3914383518884725e-18,-1.3904570054892551e-18,-9.813321618559808e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001197068195324,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0001369341771351,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001280172728002,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001265800237888,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0005526670720428,285.4186706542969,294.1499938964844,293.5948791503906,285.7451171875,293.5772399902344,295.4431457519531,284.1815490722656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012769119348376,0.0053236000239849,-0.0040466878563165,-0.0293450411409139,0.0,0.0,0.0,-0.0103993099182844,60.0,202.9385986328125,-0.0,-1.1116205200778496e-07,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5214310262889184e-39,-6.087400277051937e-39,-1.5138927959333158e-39,-7.8274065726104295e-22,-6.1854873879192685e-22,-1.6419195633443992e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001013149449136,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001074206084012,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,8.1146317825187e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001067246848833,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0005030413740314,285.4171142578125,294.1499938964844,293.5435485839844,285.72381591796875,293.57720947265625,294.9588928222656,284.1465759277344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010797615395858,0.0014262840850278,-0.0003465226036496,-0.0330473892390728,0.0,0.0,0.0,-0.0110963247716426,60.0,78.62567138671875,-0.0,-7.948690239345525e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1308478607101277e-42,-1.4083049566464413e-42,-7.090570229483574e-43,-1.0609011408647392e-21,-5.62916601681509e-22,-4.979845896703281e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.994259744416922e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.0001052437219186,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,7.773022662149742e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001052443622029,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0004992330214008,285.4155578613281,294.1499938964844,293.49237060546875,285.7035522460937,293.5766296386719,294.5887451171875,284.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658932151272,3.227347178835771e-06,0.0010626658331602,-0.0343286842107772,0.0,0.0,0.0,-0.0114948386326432,60.0,33.08699035644531,-0.0,-7.73361463757283e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1073645180677285e-21,-5.536238959486527e-22,-5.5374067260617405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.990402031689882e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001052042644005,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,7.770398224238306e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001052037914632,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0004990354645997,285.4139404296875,294.1499938964844,293.4413757324219,285.6842956542969,293.5755920410156,294.3002624511719,284.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646174196153,1.3420259392660228e-06,0.0010632753837853,-0.0341961644589901,0.0,0.0,0.0,-0.0114652942866086,60.0,16.266502380371094,-0.0,-7.72763186773773e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072840416336216e-21,-5.536399003586975e-22,-5.536440907878259e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.982215851778165e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001051181025104,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,7.764044858049601e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0001051175931934,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0004986264393664,285.4105224609375,294.1499938964844,293.33990478515625,285.64862060546875,293.57208251953125,293.8920593261719,284.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637431405484,1.3316317790668109e-06,0.001062411465682,-0.0339284464716911,0.0,0.0,0.0,-0.0114145670086145,60.0,7.767663478851318,-0.0,-7.714945127190731e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536405062038727e-22,-5.53640304255481e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.982215851778165e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001051181025104,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,7.764044858049601e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0001051175931934,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0004986264393664,285.4105224609375,294.1499938964844,293.33990478515625,285.64862060546875,293.57208251953125,293.8920593261719,284.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637431405484,1.3316317790668109e-06,0.001062411465682,-0.0339284464716911,0.0,0.0,0.0,-0.0114145670086145,60.0,7.767663478851318,-0.0,-7.714945127190731e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536405062038727e-22,-5.53640304255481e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,9.973979467758908e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001050313585437,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,7.75763692217879e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001050308565027,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.0004982151440344,285.4068603515625,294.1499938964844,293.2391357421875,285.6164855957031,293.5667419433594,293.62237548828125,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628633899614,1.3213459624239476e-06,0.0010615420760586,-0.0336593501269817,0.0,0.0,0.0,-0.0113635743036866,60.0,6.714361667633057,-0.0,-7.702190174541101e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072809114335497e-21,-5.53640455716775e-22,-5.53640455716775e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
