time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165000,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,9.973979467758908e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001050313585437,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,7.75763692217879e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001050308565027,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.0004982151440344,285.4068603515625,294.1499938964844,293.2391357421875,285.6164855957031,293.5667419433594,293.62237548828125,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628633899614,1.3213459624239476e-06,0.0010615420760586,-0.0336593501269817,0.0,0.0,0.0,-0.0113635743036866,60.0,6.714361667633057,-0.0,-7.702190174541101e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072809114335497e-21,-5.53640455716775e-22,-5.53640455716775e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,9.969005623133852e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001049789789249,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.753767567919567e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001049784768838,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004979667137376,285.404541015625,294.1499938964844,293.1788635253906,285.59869384765625,293.56268310546875,293.5000915527344,284.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623321868479,1.3151346820450271e-06,0.0010610170429572,-0.0334968417882919,0.0,0.0,0.0,-0.0113327810540795,60.0,6.573826313018799,-0.0,-7.694492865084612e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,9.965704521164298e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001049442143994,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,7.75119915488176e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001049437196343,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0004978018696419,285.4029846191406,294.1499938964844,293.1390991210937,285.5875244140625,293.55963134765625,293.42987060546875,284.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3110123973092414e-06,0.001060668611899,-0.0333889909088611,0.0,0.0,0.0,-0.0113123450428247,60.0,6.513062477111816,-0.0,-7.689386194442704e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.95739464997314e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001048566991812,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,7.744734466541559e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001048562044161,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.000497386790812,285.3988952636719,294.1499938964844,293.03973388671875,285.5614624023437,293.55078125,293.2788391113281,284.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610921308398,1.3006354038225254e-06,0.0010597915388643,-0.0331174880266189,0.0,0.0,0.0,-0.0112608997151255,60.0,6.391693115234375,-0.0,-7.676539581780163e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.95739464997314e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001048566991812,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,7.744734466541559e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001048562044161,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.000497386790812,285.3988952636719,294.1499938964844,293.03973388671875,285.5614624023437,293.55078125,293.2788391113281,284.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610921308398,1.3006354038225254e-06,0.0010597915388643,-0.0331174880266189,0.0,0.0,0.0,-0.0112608997151255,60.0,6.391693115234375,-0.0,-7.676539581780163e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,9.953226981451736e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0001048128106049,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,7.74149302742444e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001048123231157,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0004971786984242,285.3968200683594,294.1499938964844,292.9903259277344,285.5494384765625,293.54571533203125,293.21307373046875,284.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606470750644,1.295431957260007e-06,0.0010593517217785,-0.0329813435673713,0.0,0.0,0.0,-0.0112351020798087,60.0,6.33667516708374,-0.0,-7.670102064594175e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.949052764568478e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.000104768841993,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,7.738245039945468e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0001047683617798,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0004969701985828,285.3946533203125,294.1499938964844,292.94110107421875,285.5379943847656,293.54022216796875,293.15155029296875,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602013207972,1.2902191883767955e-06,0.0010589110897853,-0.032844953238964,0.0,0.0,0.0,-0.0112092597410082,60.0,6.282883167266846,-0.0,-7.663655310352625e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.94068250292912e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0001046806937665,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,7.731733785476536e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001046802135533,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0004965521511621,285.3902893066406,294.1499938964844,292.8431701660156,285.51678466796875,293.5280456542969,293.03741455078125,284.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593074839562,1.279768071071885e-06,0.0010580277303233,-0.0325714983046054,0.0,0.0,0.0,-0.0111574465408921,60.0,6.177499294281006,-0.0,-7.650738353959241e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.94068250292912e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0001046806937665,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,7.731733785476536e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001046802135533,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0004965521511621,285.3902893066406,294.1499938964844,292.8431701660156,285.51678466796875,293.5280456542969,293.03741455078125,284.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593074839562,1.279768071071885e-06,0.0010580277303233,-0.0325714983046054,0.0,0.0,0.0,-0.0111574465408921,60.0,6.177499294281006,-0.0,-7.650738353959241e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.932286775438116e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001045922763296,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,7.725202885922045e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001045918106683,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0004961328813806,285.3857727050781,294.1499938964844,292.7459716796875,285.49755859375,293.5142822265625,292.9312744140625,284.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584109695628,1.269285803573439e-06,0.0010571416933089,-0.0322972200810909,0.0,0.0,0.0,-0.0111054796725511,60.0,6.074432849884033,-0.0,-7.637794396941899e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.932286775438116e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001045922763296,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,7.725202885922045e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001045918106683,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0004961328813806,285.3857727050781,294.1499938964844,292.7459716796875,285.49755859375,293.5142822265625,292.9312744140625,284.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584109695628,1.269285803573439e-06,0.0010571416933089,-0.0322972200810909,0.0,0.0,0.0,-0.0111054796725511,60.0,6.074432849884033,-0.0,-7.637794396941899e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,9.923869220074266e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.000104503626062,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,7.71865452406928e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001045031676767,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004957124474458,285.3811340332031,294.1499938964844,292.6494445800781,285.48004150390625,293.4989929199219,292.82977294921875,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057512126863,1.2587763649207773e-06,0.001056253327988,-0.032022226601839,0.0,0.0,0.0,-0.0110533777624368,60.0,5.973473072052002,-0.0,-7.624827702557013e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,9.923869220074266e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.000104503626062,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,7.71865452406928e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001045031676767,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004957124474458,285.3811340332031,294.1499938964844,292.6494445800781,285.48004150390625,293.4989929199219,292.82977294921875,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057512126863,1.2587763649207773e-06,0.001056253327988,-0.032022226601839,0.0,0.0,0.0,-0.0110533777624368,60.0,5.973473072052002,-0.0,-7.624827702557013e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,9.91745910141617e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001044361197273,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,7.713667582720518e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001044356613419,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0004953923053108,285.3775329589844,294.1499938964844,292.5765686035156,285.4676513671875,293.486328125,292.75469970703125,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568277211859,1.250773379979364e-06,0.0010555769549682,-0.031812809407711,0.0,0.0,0.0,-0.0110137024894356,60.0,5.898139476776123,-0.0,-7.61496110612825e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,9.91543274722062e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001044147793436,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,7.712090882705525e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001044143209583,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0004952911403961,285.3764038085937,294.1499938964844,292.5536499023437,285.4638977050781,293.482177734375,292.73126220703125,284.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566113051027,1.2482436204663827e-06,0.001055363100022,-0.0317466109991073,0.0,0.0,0.0,-0.0110011603683233,60.0,5.8745856285095215,-0.0,-7.611843244603733e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.911208326229826e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0001043702868628,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,7.70880506024696e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001043698357534,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0004950801376253,285.3739929199219,294.1499938964844,292.5060119628906,285.456298828125,293.47320556640625,292.6827697753906,284.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2429695743776392e-06,0.0010549172293394,-0.0316086001694202,0.0,0.0,0.0,-0.0109750134870409,60.0,5.825899600982666,-0.0,-7.605345331285207e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.906979539664462e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001043257580022,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,7.705515599809587e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0001043253141688,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0004948689602315,285.37158203125,294.1499938964844,292.4585266113281,285.44891357421875,293.4638977050781,292.6347045898437,284.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557088535279,1.2376910945022246e-06,0.0010544711258262,-0.0314704701304435,0.0,0.0,0.0,-0.0109488451853394,60.0,5.777707576751709,-0.0,-7.598845286338475e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,9.89851396298036e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001042365984176,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.698929402977228e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001042361545842,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0004944461397826,285.3666687011719,294.1499938964844,292.3641357421875,285.4347839355469,293.4442138671875,292.5395812988281,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548048885539,1.2271221976334346e-06,0.0010535777546465,-0.0311938989907503,0.0,0.0,0.0,-0.010896448045969,60.0,5.682762622833252,-0.0,-7.585838091017649e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,9.89851396298036e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001042365984176,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.698929402977228e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001042361545842,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0004944461397826,285.3666687011719,294.1499938964844,292.3641357421875,285.4347839355469,293.4442138671875,292.5395812988281,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548048885539,1.2271221976334346e-06,0.0010535777546465,-0.0311938989907503,0.0,0.0,0.0,-0.010896448045969,60.0,5.682762622833252,-0.0,-7.585838091017649e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.890036744764076e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001041473296936,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,7.692335202591494e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001041468931362,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0004940227954648,285.3617248535156,294.1499938964844,292.2704467773437,285.4212341308594,293.42315673828125,292.44561767578125,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053899875842,1.2165403404651445e-06,0.0010526833357289,-0.0309169795364141,0.0,0.0,0.0,-0.0108439875766634,60.0,5.589709281921387,-0.0,-7.57282663244041e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.890036744764076e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001041473296936,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,7.692335202591494e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001041468931362,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0004940227954648,285.3617248535156,294.1499938964844,292.2704467773437,285.4212341308594,293.42315673828125,292.44561767578125,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053899875842,1.2165403404651445e-06,0.0010526833357289,-0.0309169795364141,0.0,0.0,0.0,-0.0108439875766634,60.0,5.589709281921387,-0.0,-7.57282663244041e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.881552250590175e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001040579736582,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.685734453843907e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001040575443767,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004935989854857,285.35675048828125,294.1499938964844,292.1774597167969,285.40802001953125,293.4007873535156,292.3525695800781,284.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529940482228,1.20594870622881e-06,0.001051788101904,-0.030639799311757,0.0,0.0,0.0,-0.010791478678584,60.0,5.49848222732544,-0.0,-7.559814463320438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.881552250590175e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001040579736582,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.685734453843907e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001040575443767,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004935989854857,285.35675048828125,294.1499938964844,292.1774597167969,285.40802001953125,293.4007873535156,292.3525695800781,284.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529940482228,1.20594870622881e-06,0.001051788101904,-0.030639799311757,0.0,0.0,0.0,-0.010791478678584,60.0,5.49848222732544,-0.0,-7.559814463320438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.873061208054423e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.000103968559415,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,7.679130067117512e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001039681301335,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0004931749426759,285.3517150878906,294.1499938964844,292.085205078125,285.3948669433594,293.3771057128906,292.2604064941406,284.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520876385271,1.1953504781558877e-06,0.0010508922860026,-0.0303624365478754,0.0,0.0,0.0,-0.010738936252892,60.0,5.409016132354736,-0.0,-7.546805136371405e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.873061208054423e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.000103968559415,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,7.679130067117512e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001039681301335,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0004931749426759,285.3517150878906,294.1499938964844,292.085205078125,285.3948669433594,293.3771057128906,292.2604064941406,284.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520876385271,1.1953504781558877e-06,0.0010508922860026,-0.0303624365478754,0.0,0.0,0.0,-0.010738936252892,60.0,5.409016132354736,-0.0,-7.546805136371405e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,9.868814959190786e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001039238341036,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.675826782360673e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,0.000103923412098,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0004929628339596,285.34918212890625,294.1499938964844,292.0393371582031,285.38824462890625,293.36480712890625,292.214599609375,284.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516343172639,1.190049943033955e-06,0.0010504442034289,-0.0302237141877412,0.0,0.0,0.0,-0.0107126580551266,60.0,5.3649187088012695,-0.0,-7.540302249253727e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,9.864567982731388e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001038791087921,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,7.672522770008072e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001038786867866,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0004927507252432,285.3466491699219,294.1499938964844,291.9936218261719,285.3815612792969,293.3521728515625,292.16900634765625,284.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511808795854,1.184748725790996e-06,0.0010499961208552,-0.0300849732011556,0.0,0.0,0.0,-0.010686376132071,60.0,5.321241855621338,-0.0,-7.533802204306994e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.856073302216828e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001037896508933,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,7.665914745302871e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001037892361637,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0004923265078105,285.3415832519531,294.1499938964844,291.9027709960937,285.3678283691406,293.3260498046875,292.0783996582031,284.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502741206437,1.1741461776182405e-06,0.0010490999557077,-0.0298074856400489,0.0,0.0,0.0,-0.0106338132172822,60.0,5.235101222991943,-0.0,-7.520809930383622e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.856073302216828e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001037896508933,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,7.665914745302871e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001037892361637,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0004923265078105,285.3415832519531,294.1499938964844,291.9027709960937,285.3678283691406,293.3260498046875,292.0783996582031,284.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502741206437,1.1741461776182405e-06,0.0010490999557077,-0.0298074856400489,0.0,0.0,0.0,-0.0106338132172822,60.0,5.235101222991943,-0.0,-7.520809930383622e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.847580076893792e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001037002075463,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.659308175789192e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001036998000927,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0004919022903777,285.33648681640625,294.1499938964844,291.8126220703125,285.3534545898437,293.2987365722656,291.9884948730469,284.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493674781173,1.1635456758085638e-06,0.0010482039069756,-0.029530044645071,0.0,0.0,0.0,-0.0105812596157193,60.0,5.150532245635986,-0.0,-7.507831156772228e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.847580076893792e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001037002075463,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.659308175789192e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001036998000927,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0004919022903777,285.33648681640625,294.1499938964844,291.8126220703125,285.3534545898437,293.2987365722656,291.9884948730469,284.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493674781173,1.1635456758085638e-06,0.0010482039069756,-0.029530044645071,0.0,0.0,0.0,-0.0105812596157193,60.0,5.150532245635986,-0.0,-7.507831156772228e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.839090489549562e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001036108078551,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.652703789062798e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001036104004015,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0004914783057756,285.3313903808594,294.1499938964844,291.7231750488281,285.33819580078125,293.270263671875,291.8993530273437,284.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484613012522,1.1529499488460717e-06,0.0010473083239048,-0.0292527191340923,0.0,0.0,0.0,-0.0105287302285432,60.0,5.0674729347229,-0.0,-7.494869436186492e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.839090489549562e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001036108078551,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.652703789062798e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001036104004015,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0004914783057756,285.3313903808594,294.1499938964844,291.7231750488281,285.33819580078125,293.270263671875,291.8993530273437,284.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484613012522,1.1529499488460717e-06,0.0010473083239048,-0.0292527191340923,0.0,0.0,0.0,-0.0105287302285432,60.0,5.0674729347229,-0.0,-7.494869436186492e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,9.83196368906647e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0001035357490763,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.64715950936079e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001035353488987,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0004911223659291,285.3271179199219,294.1499938964844,291.6485900878906,285.32452392578125,293.2455444335937,291.82501220703125,284.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477005271241,1.1440549769758943e-06,0.0010465563973411,-0.0290199052542448,0.0,0.0,0.0,-0.0104846321046352,60.0,4.998816013336182,-0.0,-7.483997421786628e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,9.830606722971424e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001035214590956,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.646104495506734e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001035210589179,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0004910546122118,285.3263244628906,294.1499938964844,291.6344299316406,285.3218078613281,293.24072265625,291.8109130859375,284.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475557064637,1.1423613841543556e-06,0.0010464133229106,-0.0289755780249834,0.0,0.0,0.0,-0.010476236231625,60.0,4.985851287841797,-0.0,-7.481927610797356e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.8263677500654e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0001034768138197,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.642806303920224e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.000103476420918,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0004908428527414,285.32379150390625,294.1499938964844,291.59033203125,285.3131408691406,293.2255554199219,291.7669677734375,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471032001078,1.1370707397873048e-06,0.0010459660552442,-0.0288370959460735,0.0,0.0,0.0,-0.0104500064626336,60.0,4.945573806762695,-0.0,-7.475465935158354e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.8221302323509e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001034321903716,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.639510295120999e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001034318047459,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.000490631267894,285.3212585449219,294.1499938964844,291.5464172363281,285.3040771484375,293.2101135253906,291.7231750488281,284.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466509265825,1.1317827102175215e-06,0.0010455191368237,-0.0286986846476793,0.0,0.0,0.0,-0.0104237906634807,60.0,4.905641078948975,-0.0,-7.469009233318502e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.813663928071036e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000103343030787,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.63292409828864e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001033426378853,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004902083892375,285.3161926269531,294.1499938964844,291.4590759277344,285.2847900390625,293.178466796875,291.6361694335937,284.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457471944391,1.121216087085486e-06,0.0010446259984746,-0.0284221041947603,0.0,0.0,0.0,-0.0103714046999812,60.0,4.82676887512207,-0.0,-7.456117145920872e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.813663928071036e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000103343030787,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.63292409828864e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001033426378853,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004902083892375,285.3161926269531,294.1499938964844,291.4590759277344,285.2847900390625,293.178466796875,291.6361694335937,284.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457471944391,1.121216087085486e-06,0.0010446259984746,-0.0284221041947603,0.0,0.0,0.0,-0.0103714046999812,60.0,4.82676887512207,-0.0,-7.456117145920872e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
