time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167340,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.805208537727594e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001032539803418,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.626346632605419e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.000103253601992,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004897860344499,285.3111877441406,294.1499938964844,291.3724670410156,285.2637023925781,293.14581298828125,291.5498962402344,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1106637884950032e-06,0.0010437340242788,-0.0281458925455808,0.0,0.0,0.0,-0.0103190913796424,60.0,4.749204635620117,-0.0,-7.443252769689934e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.805208537727594e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001032539803418,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.626346632605419e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.000103253601992,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004897860344499,285.3111877441406,294.1499938964844,291.3724670410156,285.2637023925781,293.14581298828125,291.5498962402344,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1106637884950032e-06,0.0010437340242788,-0.0281458925455808,0.0,0.0,0.0,-0.0103190913796424,60.0,4.749204635620117,-0.0,-7.443252769689934e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.796765516512096e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0001031650754157,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,7.619779353262857e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001031646970659,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004893643781542,285.3061828613281,294.1499938964844,291.2865600585937,285.2406616210937,293.1121826171875,291.46435546875,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439435718581,1.1001282018696656e-06,0.0010428434470668,-0.0278701074421405,0.0,0.0,0.0,-0.0102668590843677,60.0,4.672902584075928,-0.0,-7.430420367882108e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.796765516512096e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0001031650754157,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,7.619779353262857e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001031646970659,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004893643781542,285.3061828613281,294.1499938964844,291.2865600585937,285.2406616210937,293.1121826171875,291.46435546875,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439435718581,1.1001282018696656e-06,0.0010428434470668,-0.0278701074421405,0.0,0.0,0.0,-0.0102668590843677,60.0,4.672902584075928,-0.0,-7.430420367882108e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,9.788337774807589e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001030763160088,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.613222987856716e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0001030759522109,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004889434785582,285.3012084960937,294.1499938964844,291.20135498046875,285.21539306640625,293.0775756835937,291.3795166015625,284.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430441470816,1.0896112598857144e-06,0.0010419544996693,-0.027594806626439,0.0,0.0,0.0,-0.0102147199213504,60.0,4.597817420959473,-0.0,-7.41762136158286e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,9.788337774807589e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001030763160088,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.613222987856716e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0001030759522109,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004889434785582,285.3012084960937,294.1499938964844,291.20135498046875,285.21539306640625,293.0775756835937,291.3795166015625,284.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430441470816,1.0896112598857144e-06,0.0010419544996693,-0.027594806626439,0.0,0.0,0.0,-0.0102147199213504,60.0,4.597817420959473,-0.0,-7.41762136158286e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,9.784130088519304e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001030320054269,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,7.609950262121856e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.000103031641629,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0004887333489023,285.2987670898437,294.1499938964844,291.1590270996094,285.20184326171875,293.0599670410156,291.3373413085937,284.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0843602922250284e-06,0.0010415106080472,-0.0274573527276515,0.0,0.0,0.0,-0.0101886875927448,60.0,4.560701847076416,-0.0,-7.411235003473848e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.779926767805593e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001029877385008,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.606680446770042e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001029873747029,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0004885233938694,285.2962951660156,294.1499938964844,291.11688232421875,285.1877136230469,293.0421142578125,291.2953491210937,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0791148952193907e-06,0.0010410672985017,-0.0273200403898954,0.0,0.0,0.0,-0.0101626832038164,60.0,4.523873805999756,-0.0,-7.404858592963137e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.771533223101868e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001028993428917,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,7.600151002407074e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001028989863698,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004881041822955,285.2914123535156,294.1499938964844,291.0330810546875,285.15740966796875,293.0057983398437,291.2119140625,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412506526336,1.0686411542337737e-06,0.0010401819599792,-0.0270458590239286,0.0,0.0,0.0,-0.0101107582449913,60.0,4.4510369300842285,-0.0,-7.392134193651145e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.771533223101868e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001028993428917,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,7.600151002407074e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001028989863698,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004881041822955,285.2914123535156,294.1499938964844,291.0330810546875,285.15740966796875,293.0057983398437,291.2119140625,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412506526336,1.0686411542337737e-06,0.0010401819599792,-0.0270458590239286,0.0,0.0,0.0,-0.0101107582449913,60.0,4.4510369300842285,-0.0,-7.392134193651145e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.763159323483706e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001028111582854,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,7.593636837555096e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001028108017635,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.000487685931148,285.2865905761719,294.1499938964844,290.95001220703125,285.1242980957031,292.9686279296875,291.1291809082031,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403569322079,1.0581918559182668e-06,0.0010392987169325,-0.0267723128199577,0.0,0.0,0.0,-0.0100589543581008,60.0,4.379317760467529,-0.0,-7.379450295275093e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.763159323483706e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001028111582854,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,7.593636837555096e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001028108017635,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.000487685931148,285.2865905761719,294.1499938964844,290.95001220703125,285.1242980957031,292.9686279296875,291.1291809082031,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403569322079,1.0581918559182668e-06,0.0010392987169325,-0.0267723128199577,0.0,0.0,0.0,-0.0100589543581008,60.0,4.379317760467529,-0.0,-7.379450295275093e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.754806524142624e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001027231919579,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,7.58713940740563e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001027228427119,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004872687277384,285.28179931640625,294.1499938964844,290.87530517578125,285.0921325683594,292.9306945800781,291.0487060546875,284.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0477688192622736e-06,0.0010384176857769,-0.0264994464814662,0.0,0.0,0.0,-0.0100072808563709,60.0,4.311238765716553,-0.0,-7.36680974000592e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.754806524142624e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001027231919579,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,7.58713940740563e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001027228427119,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004872687277384,285.28179931640625,294.1499938964844,290.87530517578125,285.0921325683594,292.9306945800781,291.0487060546875,284.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0477688192622736e-06,0.0010384176857769,-0.0264994464814662,0.0,0.0,0.0,-0.0100072808563709,60.0,4.311238765716553,-0.0,-7.36680974000592e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.74714057520032e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001026424652081,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.581176032545045e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001026421232381,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004868858959525,285.2774353027344,294.1499938964844,290.8201599121094,285.0666198730469,292.8953552246094,290.9800109863281,284.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386474896222,1.0382042319179163e-06,0.0010376091813668,-0.0262490473687648,0.0,0.0,0.0,-0.0099598625674843,60.0,4.2565016746521,-0.0,-7.355219366900202e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.746475552674384e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.000102635458461,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,7.580658711958677e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.000102635109215,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0004868526302743,285.2770690917969,294.1499938964844,290.8159484863281,285.0645751953125,292.89227294921875,290.974365234375,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.03737374956836e-06,0.0010375389829277,-0.0262273047119379,0.0,0.0,0.0,-0.009955745190382,60.0,4.252148151397705,-0.0,-7.354213238386367e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.74231952568516e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001025916863,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,7.577425276394933e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001025913443299,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004866450617555,285.27471923828125,294.1499938964844,290.7916564941406,285.052490234375,292.8729858398437,290.940673828125,284.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381329338997,1.0321879244656884e-06,0.0010371006792411,-0.0260915402323007,0.0,0.0,0.0,-0.0099300360307097,60.0,4.226852893829346,-0.0,-7.347933461687718e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.738167864270508e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001025479723466,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.57419693400152e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001025476303766,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0004864377260673,285.2723693847656,294.1499938964844,290.77081298828125,285.0414733886719,292.8536682128906,290.9094543457031,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376898571848,1.027008579512767e-06,0.0010366628412157,-0.025955943390727,0.0,0.0,0.0,-0.0099043594673275,60.0,4.204073905944824,-0.0,-7.34166363258737e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.729884914122522e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001024607408908,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,7.5677533459384e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001024604061967,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0004860240442212,285.26776123046875,294.1499938964844,290.73883056640625,285.0224914550781,292.81512451171875,290.8544921875,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368060320615,1.0166735364691704e-06,0.0010357892606407,-0.0256853625178337,0.0,0.0,0.0,-0.0098531218245625,60.0,4.165501117706299,-0.0,-7.329161633151672e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.729884914122522e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001024607408908,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,7.5677533459384e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001024604061967,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0004860240442212,285.26776123046875,294.1499938964844,290.73883056640625,285.0224914550781,292.81512451171875,290.8544921875,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368060320615,1.0166735364691704e-06,0.0010357892606407,-0.0256853625178337,0.0,0.0,0.0,-0.0098531218245625,60.0,4.165501117706299,-0.0,-7.329161633151672e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,9.721628157421948e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001023737931973,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,7.56133085815236e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001023734585032,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0004856116429436,285.26318359375,294.1499938964844,290.71893310546875,285.0073547363281,292.7768859863281,290.81060791015625,284.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359248844906,1.006371803669026e-06,0.0010349184740334,-0.0254156477749347,0.0,0.0,0.0,-0.0098020490258932,60.0,4.136590003967285,-0.0,-7.316710082250212e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,9.721628157421948e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001023737931973,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,7.56133085815236e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001023734585032,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0004856116429436,285.26318359375,294.1499938964844,290.71893310546875,285.0073547363281,292.7768859863281,290.81060791015625,284.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359248844906,1.006371803669026e-06,0.0010349184740334,-0.0254156477749347,0.0,0.0,0.0,-0.0098020490258932,60.0,4.136590003967285,-0.0,-7.316710082250212e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.713399049360304e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0001022871292661,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,7.55492874304764e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.000102286801848,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004852006095461,285.2586975097656,294.1499938964844,290.7099914550781,284.9956970214844,292.7391662597656,290.7777099609375,284.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350467637181,9.96103949546523e-07,0.0010340505978092,-0.0251468177884817,0.0,0.0,0.0,-0.0097511447966098,60.0,4.116297245025635,-0.0,-7.304310400968461e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.713399049360304e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0001022871292661,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,7.55492874304764e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.000102286801848,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004852006095461,285.2586975097656,294.1499938964844,290.7099914550781,284.9956970214844,292.7391662597656,290.7777099609375,284.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350467637181,9.96103949546523e-07,0.0010340505978092,-0.0251468177884817,0.0,0.0,0.0,-0.0097511447966098,60.0,4.116297245025635,-0.0,-7.304310400968461e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.705197589937598e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001022007563733,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.548549183411524e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001022004362312,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0004847910022363,285.2542419433594,294.1499938964844,290.7109069824219,284.9871826171875,292.7020874023437,290.75537109375,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341715533286,9.858714520305512e-07,0.001033185631968,-0.0248789060860872,0.0,0.0,0.0,-0.0097004156559705,60.0,4.103760242462158,-0.0,-7.291963299849159e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.705197589937598e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001022007563733,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.548549183411524e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001022004362312,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0004847910022363,285.2542419433594,294.1499938964844,290.7109069824219,284.9871826171875,292.7020874023437,290.75537109375,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341715533286,9.858714520305512e-07,0.001033185631968,-0.0248789060860872,0.0,0.0,0.0,-0.0097004156559705,60.0,4.103760242462158,-0.0,-7.291963299849159e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.701107774162664e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001021576899802,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.545368134742603e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.000102157369838,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004845867224503,285.2520446777344,294.1499938964844,290.7147521972656,284.9840087890625,292.68389892578125,290.74810791015625,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337352287024,9.80769186753605e-07,0.001032754429616,-0.0247453153133392,0.0,0.0,0.0,-0.009675120934844,60.0,4.100236892700195,-0.0,-7.285810710300211e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,9.697025234345348e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001021146963466,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,7.542192179244012e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001021143762045,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004843828210141,285.2498474121094,294.1499938964844,290.7206420898437,284.9814758300781,292.6659240722656,290.7431945800781,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332994861528,9.756756753631637e-07,0.0010323238093405,-0.0246119517832994,0.0,0.0,0.0,-0.0096498690545558,60.0,4.098289012908936,-0.0,-7.279671621063245e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.688883437775075e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001020289491862,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,7.535858458140865e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.00010202863632,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0004839761531911,285.2455444335937,294.1499938964844,290.7380676269531,284.97821044921875,292.63067626953125,290.7397766113281,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032430678606,9.655175290390616e-07,0.0010314652463421,-0.0243459772318601,0.0,0.0,0.0,-0.0095995087176561,60.0,4.098715782165527,-0.0,-7.267434654067986e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.688883437775075e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001020289491862,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,7.535858458140865e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.00010202863632,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0004839761531911,285.2455444335937,294.1499938964844,290.7380676269531,284.97821044921875,292.63067626953125,290.7397766113281,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032430678606,9.655175290390616e-07,0.0010314652463421,-0.0243459772318601,0.0,0.0,0.0,-0.0095995087176561,60.0,4.098715782165527,-0.0,-7.267434654067986e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.680771472631022e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001019435221678,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.529548747697845e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001019432165776,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004835709987673,285.2413024902344,294.1499938964844,290.7620849609375,284.9770202636719,292.596435546875,290.7440490722656,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.55397240431921e-07,0.0010306098265573,-0.0240809880197048,0.0,0.0,0.0,-0.0095493355765938,60.0,4.104233264923096,-0.0,-7.255254530491585e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.680771472631022e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001019435221678,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.529548747697845e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001019432165776,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004835709987673,285.2413024902344,294.1499938964844,290.7620849609375,284.9770202636719,292.596435546875,290.7440490722656,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.55397240431921e-07,0.0010306098265573,-0.0240809880197048,0.0,0.0,0.0,-0.0095493355765938,60.0,4.104233264923096,-0.0,-7.255254530491585e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.672692249296232e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001018584443954,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,7.523263775510713e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001018581388052,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004831675032619,285.2370910644531,294.1499938964844,290.7916259765625,284.9774780273437,292.56329345703125,290.7557983398437,284.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.453181633034546e-07,0.0010297577828168,-0.0238170735538005,0.0,0.0,0.0,-0.009499367326498,60.0,4.114540100097656,-0.0,-7.243133381962252e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.672692249296232e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001018584443954,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,7.523263775510713e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001018581388052,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004831675032619,285.2370910644531,294.1499938964844,290.7916259765625,284.9774780273437,292.56329345703125,290.7557983398437,284.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.453181633034546e-07,0.0010297577828168,-0.0238170735538005,0.0,0.0,0.0,-0.009499367326498,60.0,4.114540100097656,-0.0,-7.243133381962252e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.664646495366468e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0001017737085931,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,7.517004996770993e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0001017734102788,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004827656375709,285.23297119140625,294.1499938964844,290.8255920410156,284.97930908203125,292.5314025878906,290.77410888671875,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.352803544970812e-07,0.0010289093479514,-0.0235542338341474,0.0,0.0,0.0,-0.0094496039673686,60.0,4.128660678863525,-0.0,-7.23107262956546e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.664646495366468e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0001017737085931,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,7.517004996770993e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0001017734102788,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004827656375709,285.23297119140625,294.1499938964844,290.8255920410156,284.97930908203125,292.5314025878906,290.77410888671875,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.352803544970812e-07,0.0010289093479514,-0.0235542338341474,0.0,0.0,0.0,-0.0094496039673686,60.0,4.128660678863525,-0.0,-7.23107262956546e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.660636715125293e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001017314789351,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,7.513885793741792e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001017311806208,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0004825653450097,285.2309265136719,294.1499938964844,290.8438720703125,284.9805908203125,292.5159606933594,290.7855224609375,284.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294168023392,9.302777925768168e-07,0.0010284865275025,-0.0234232414513826,0.0,0.0,0.0,-0.0094248028472065,60.0,4.136936187744141,-0.0,-7.22506499073461e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.65663421084173e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001016893365886,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.510773139074445e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001016890382743,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004823654599022,285.2289123535156,294.1499938964844,290.8628845214844,284.9820556640625,292.5008239746094,290.79815673828125,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289897909387,9.25285235098272e-07,0.0010280645219609,-0.0232925079762935,0.0,0.0,0.0,-0.009400051087141,60.0,4.145816326141357,-0.0,-7.219072273301208e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.648656123317778e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.00010160531383,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.504566747229546e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001016050227917,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004819669702555,285.22491455078125,294.1499938964844,290.90240478515625,284.9854431152344,292.47149658203125,290.82647705078125,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.153324072030956e-07,0.00102722318843,-0.023031884804368,0.0,0.0,0.0,-0.0093507086858153,60.0,4.164995670318604,-0.0,-7.207133023712231e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
