time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169680,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.648656123317778e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.00010160531383,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.504566747229546e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001016050227917,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004819669702555,285.22491455078125,294.1499938964844,290.90240478515625,284.9854431152344,292.47149658203125,290.82647705078125,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.153324072030956e-07,0.00102722318843,-0.023031884804368,0.0,0.0,0.0,-0.0093507086858153,60.0,4.164995670318604,-0.0,-7.207133023712231e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.640713687986135e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001015216766973,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.498388731619343e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001015213856589,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004815702850464,285.22100830078125,294.1499938964844,290.943115234375,284.9891052246094,292.4434509277344,290.8582763671875,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272910585626,9.054241445483058e-07,0.0010263856966048,-0.0227724257856607,0.0,0.0,0.0,-0.0093015879392623,60.0,4.185595512390137,-0.0,-7.195257722969475e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.640713687986135e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001015216766973,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.498388731619343e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001015213856589,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004815702850464,285.22100830078125,294.1499938964844,290.943115234375,284.9891052246094,292.4434509277344,290.8582763671875,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272910585626,9.054241445483058e-07,0.0010263856966048,-0.0227724257856607,0.0,0.0,0.0,-0.0093015879392623,60.0,4.185595512390137,-0.0,-7.195257722969475e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.632806904846802e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001014384106383,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.492238364648074e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.000101438126876,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.000481175375171,285.2171630859375,294.1499938964844,290.9838562011719,284.9927062988281,292.41668701171875,290.892578125,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264475131407,8.955609587246727e-07,0.0010255519300699,-0.0225141402333974,0.0,0.0,0.0,-0.0092526897788047,60.0,4.206794261932373,-0.0,-7.183444949987462e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.632806904846802e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001014384106383,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.492238364648074e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.000101438126876,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.000481175375171,285.2171630859375,294.1499938964844,290.9838562011719,284.9927062988281,292.41668701171875,290.892578125,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264475131407,8.955609587246727e-07,0.0010255519300699,-0.0225141402333974,0.0,0.0,0.0,-0.0092526897788047,60.0,4.206794261932373,-0.0,-7.183444949987462e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.624937229091302e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001013555302051,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.4861163739115e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001013552537187,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004807822988368,285.21337890625,294.1499938964844,291.0235900878906,284.99591064453125,292.39117431640625,290.9283752441406,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.857436455400602e-07,0.0010247221216559,-0.0222570523619651,0.0,0.0,0.0,-0.0092040188610553,60.0,4.227805137634277,-0.0,-7.171697546937139e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.624937229091302e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001013555302051,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.4861163739115e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001013552537187,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004807822988368,285.21337890625,294.1499938964844,291.0235900878906,284.99591064453125,292.39117431640625,290.9283752441406,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.857436455400602e-07,0.0010247221216559,-0.0222570523619651,0.0,0.0,0.0,-0.0092040188610553,60.0,4.227805137634277,-0.0,-7.171697546937139e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.62101694312878e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0001013142464216,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.483067020075396e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0001013139699352,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004805864882655,285.21148681640625,294.1499938964844,291.042724609375,284.99725341796875,292.3788757324219,290.9465026855469,284.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.808532356852083e-07,0.0010243087308481,-0.0221289843320846,0.0,0.0,0.0,-0.0091797737404704,60.0,4.237969875335693,-0.0,-7.165849069679099e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.617105388315396e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001012730499496,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,7.480024214601144e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0001012727734632,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0004803911142516,285.20965576171875,294.1499938964844,291.0611877441406,284.9983825683594,292.36688232421875,290.964599609375,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.7597362607994e-07,0.0010238962713629,-0.0220011975616216,0.0,0.0,0.0,-0.0091555826365947,60.0,4.247801780700684,-0.0,-7.160016224361243e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.609309927327558e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001011909625958,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.473960431525484e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001011906861094,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004800017632078,285.2059936523437,294.1499938964844,291.0955810546875,284.9998779296875,292.3436279296875,291.0002746582031,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.662498203193536e-07,0.0010230742627754,-0.0217465497553348,0.0,0.0,0.0,-0.0091073755174875,60.0,4.266150951385498,-0.0,-7.148399561174301e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.609309927327558e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001011909625958,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.473960431525484e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001011906861094,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004800017632078,285.2059936523437,294.1499938964844,291.0955810546875,284.9998779296875,292.3436279296875,291.0002746582031,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.662498203193536e-07,0.0010230742627754,-0.0217465497553348,0.0,0.0,0.0,-0.0091073755174875,60.0,4.266150951385498,-0.0,-7.148399561174301e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.60155375651084e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001011092826956,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.467927207471803e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001011090134852,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0004796143912244,285.2024230957031,294.1499938964844,291.12567138671875,285.00006103515625,292.3214111328125,291.034423828125,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.565748998989875e-07,0.0010222564451396,-0.0214931778609752,0.0,0.0,0.0,-0.0090594105422496,60.0,4.28195333480835,-0.0,-7.136850399547259e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.60155375651084e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001011092826956,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.467927207471803e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001011090134852,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0004796143912244,285.2024230957031,294.1499938964844,291.12567138671875,285.00006103515625,292.3214111328125,291.034423828125,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.565748998989875e-07,0.0010222564451396,-0.0214931778609752,0.0,0.0,0.0,-0.0090594105422496,60.0,4.28195333480835,-0.0,-7.136850399547259e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.593836875865236e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001010280102491,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.461924542440102e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0001010277483146,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0004792289400938,285.19891357421875,294.1499938964844,291.1503601074219,284.9986267089844,292.30010986328125,291.0660095214844,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.46948751132004e-07,0.0010214428184553,-0.0212410800158977,0.0,0.0,0.0,-0.0090116877108812,60.0,4.294473171234131,-0.0,-7.125368739480109e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.593836875865236e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001010280102491,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.461924542440102e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0001010277483146,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0004792289400938,285.19891357421875,294.1499938964844,291.1503601074219,284.9986267089844,292.30010986328125,291.0660095214844,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.46948751132004e-07,0.0010214428184553,-0.0212410800158977,0.0,0.0,0.0,-0.0090116877108812,60.0,4.294473171234131,-0.0,-7.125368739480109e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.58615928539075e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001009471598081,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.45595243643038e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0001009468978736,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0004788454680237,285.1954650878906,294.1499938964844,291.1685791015625,284.9953308105469,292.2795715332031,291.0940246582031,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.373720561394293e-07,0.0010206332663074,-0.0209902729839086,0.0,0.0,0.0,-0.0089642098173499,60.0,4.302954196929932,-0.0,-7.113955291515597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.58615928539075e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001009471598081,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.45595243643038e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0001009468978736,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0004788454680237,285.1954650878906,294.1499938964844,291.1685791015625,284.9953308105469,292.2795715332031,291.0940246582031,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.373720561394293e-07,0.0010206332663074,-0.0209902729839086,0.0,0.0,0.0,-0.0089642098173499,60.0,4.302954196929932,-0.0,-7.113955291515597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.582335042068736e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001009068946586,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.452978024957702e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001009066327242,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0004786544886883,285.1937866210937,294.1499938964844,291.1749267578125,284.99285888671875,292.2695617675781,291.1064147949219,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326023817062378e-07,0.0010202301200479,-0.0208653565496206,0.0,0.0,0.0,-0.0089405635371804,60.0,4.305444240570068,-0.0,-7.108273791800458e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.57852171268314e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0001008667313726,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.450010889442638e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001008664694381,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004784640041179,285.1921081542969,294.1499938964844,291.1792297363281,284.9898376464844,292.2596740722656,291.1175842285156,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.278452128251956e-07,0.0010198280215263,-0.0207407679408788,0.0,0.0,0.0,-0.0089169787243008,60.0,4.306671142578125,-0.0,-7.102610055653713e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.570924157742412e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0001007867249427,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.444101356668398e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001007864702842,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0004780845483765,285.18878173828125,294.1499938964844,291.1811828613281,284.9818725585937,292.2401733398437,291.1361694335937,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.183691306840046e-07,0.0010190269676968,-0.0204925872385501,0.0,0.0,0.0,-0.0088700000196695,60.0,4.305171012878418,-0.0,-7.091334452979936e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.570924157742412e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0001007867249427,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.444101356668398e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001007864702842,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0004780845483765,285.18878173828125,294.1499938964844,291.1811828613281,284.9818725585937,292.2401733398437,291.1361694335937,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.183691306840046e-07,0.0010190269676968,-0.0204925872385501,0.0,0.0,0.0,-0.0088700000196695,60.0,4.305171012878418,-0.0,-7.091334452979936e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.563368803355844e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001007071550702,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.43822383810766e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001007069004117,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004777071590069,285.185546875,294.1499938964844,291.17340087890625,284.97119140625,292.22100830078125,291.1481018066406,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.089444349934638e-07,0.0010182303376495,-0.0202457495033741,0.0,0.0,0.0,-0.008823275566101,60.0,4.29706621170044,-0.0,-7.080129194036999e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.563368803355844e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001007071550702,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.43822383810766e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001007069004117,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004777071590069,285.185546875,294.1499938964844,291.17340087890625,284.97119140625,292.22100830078125,291.1481018066406,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.089444349934638e-07,0.0010182303376495,-0.0202457495033741,0.0,0.0,0.0,-0.008823275566101,60.0,4.29706621170044,-0.0,-7.080129194036999e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.555854194331914e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0001006280144792,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.432379061356187e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001006277670967,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004773318069055,285.182373046875,294.1499938964844,291.15478515625,284.9573974609375,292.20196533203125,291.1524658203125,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.995715236575052e-07,0.0010174381313845,-0.0200002640485763,0.0,0.0,0.0,-0.0087768081575632,60.0,4.28184175491333,-0.0,-7.068994278824904e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.555854194331914e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0001006280144792,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.432379061356187e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001006277670967,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004773318069055,285.182373046875,294.1499938964844,291.15478515625,284.9573974609375,292.20196533203125,291.1524658203125,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.995715236575052e-07,0.0010174381313845,-0.0200002640485763,0.0,0.0,0.0,-0.0087768081575632,60.0,4.28184175491333,-0.0,-7.068994278824904e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.548381058266386e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001005493177217,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.426566298818216e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0001005490776151,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004769585793837,285.17926025390625,294.1499938964844,291.1242370605469,284.9402160644531,292.18280029296875,291.1485290527344,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.902508514234796e-07,0.0010166502324864,-0.0197561439126729,0.0,0.0,0.0,-0.008730599656701,60.0,4.2589430809021,-0.0,-7.057929707343646e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.548381058266386e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001005493177217,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.426566298818216e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0001005490776151,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004769585793837,285.17926025390625,294.1499938964844,291.1242370605469,284.9402160644531,292.18280029296875,291.1485290527344,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.902508514234796e-07,0.0010166502324864,-0.0197561439126729,0.0,0.0,0.0,-0.008730599656701,60.0,4.2589430809021,-0.0,-7.057929707343646e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.544660861138254e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001005101366899,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.423671922879294e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001005098965833,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0004767727514263,285.177734375,294.1499938964844,291.1041259765625,284.93023681640625,292.1731262207031,291.1430053710937,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.85610268394521e-07,0.0010162579128518,-0.019634598866105,0.0,0.0,0.0,-0.0087075931951403,60.0,4.244234085083008,-0.0,-7.052423711684241e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.540950850350782e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001004710720735,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.420786278089508e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.000100470824691,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004765874473378,285.1762390136719,294.1499938964844,291.08062744140625,284.9192810058594,292.1633605957031,291.1349792480469,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.809829298821569e-07,0.0010158667573705,-0.01951340213418,0.0,0.0,0.0,-0.0086846528574824,60.0,4.227309703826904,-0.0,-7.046936190135966e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.53356284298934e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001003932702587,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.415038999170065e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001003930301521,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004762184398714,285.1732482910156,294.1499938964844,291.0229187011719,284.89422607421875,292.1433410644531,291.111328125,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.717682137808879e-07,0.0010150879388675,-0.0192720480263233,0.0,0.0,0.0,-0.0086389686912298,60.0,4.186633586883545,-0.0,-7.036014437744599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.53356284298934e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001003932702587,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.415038999170065e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001003930301521,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004762184398714,285.1732482910156,294.1499938964844,291.0229187011719,284.89422607421875,292.1433410644531,291.111328125,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.717682137808879e-07,0.0010150879388675,-0.0192720480263233,0.0,0.0,0.0,-0.0086389686912298,60.0,4.186633586883545,-0.0,-7.036014437744599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.526171925244852e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001003154393401,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.409290265059099e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0001003151992335,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0004758492868859,285.1703491210937,294.1499938964844,290.95001220703125,284.8645935058594,292.1224975585937,291.0762023925781,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150712914764,7.625502576047438e-07,0.0010143086547031,-0.0190306082367897,0.0,0.0,0.0,-0.008593269623816,60.0,4.135755062103272,-0.0,-7.02509765915238e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.526171925244852e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001003154393401,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.409290265059099e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0001003151992335,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0004758492868859,285.1703491210937,294.1499938964844,290.95001220703125,284.8645935058594,292.1224975585937,291.0762023925781,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150712914764,7.625502576047438e-07,0.0010143086547031,-0.0190306082367897,0.0,0.0,0.0,-0.008593269623816,60.0,4.135755062103272,-0.0,-7.02509765915238e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.515762940282002e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0001002058197627,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.401194307021797e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001002055869321,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004753293760586,285.1675109863281,294.1499938964844,290.8644714355469,284.8321533203125,292.1006164550781,291.0291442871094,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139615042135,7.495724503314705e-07,0.0010132119059562,-0.0186906829476356,0.0,0.0,0.0,-0.0085289310663938,60.0,4.074554443359375,-0.0,-7.009742120089868e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.515762940282002e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0001002058197627,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.401194307021797e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001002055869321,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004753293760586,285.1675109863281,294.1499938964844,290.8644714355469,284.8321533203125,292.1006164550781,291.0291442871094,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139615042135,7.495724503314705e-07,0.0010132119059562,-0.0186906829476356,0.0,0.0,0.0,-0.0085289310663938,60.0,4.074554443359375,-0.0,-7.009742120089868e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.499522275291385e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.000100034798379,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.388561789412051e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001000345655484,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004745181649923,285.16473388671875,294.1499938964844,290.7700500488281,284.7988586425781,292.0775146484375,290.9715270996094,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.293293151633407e-07,0.0010115009499713,-0.018160443753004,0.0,0.0,0.0,-0.0084285736083984,60.0,4.004254817962647,-0.0,-6.985823830518711e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.499522275291385e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.000100034798379,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.388561789412051e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001000345655484,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004745181649923,285.16473388671875,294.1499938964844,290.7700500488281,284.7988586425781,292.0775146484375,290.9715270996094,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.293293151633407e-07,0.0010115009499713,-0.018160443753004,0.0,0.0,0.0,-0.0084285736083984,60.0,4.004254817962647,-0.0,-6.985823830518711e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.489479998592289e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.9929042335134e-05,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.380750321317464e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.992880950449036e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0004740165313705,285.1633605957031,294.1499938964844,290.7197265625,284.7818298339844,292.06549072265625,290.9393615722656,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111597366631,7.168126217038662e-07,0.0010104429675266,-0.0178325809538364,0.0,0.0,0.0,-0.0083665205165743,60.0,3.9660468101501465,-0.0,-6.971055199755939e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.478293941356242e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.981124458136036e-05,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,7.372049731202424e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.981101902667432e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004734577960334,285.1620178222656,294.1499938964844,290.6674194335937,284.7645568847656,292.0531005859375,290.9051208496094,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099675273522,7.028723416624416e-07,0.001009264611639,-0.0174674224108457,0.0,0.0,0.0,-0.0082974098622798,60.0,3.925943374633789,-0.0,-6.954624609534221e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
