time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172020,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.452949598198757e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.954435518011452e-05,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.352336979238316e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.954413690138608e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0004721918376162,285.1593933105469,294.1499938964844,290.55712890625,284.72918701171875,292.0273132324219,290.8314514160156,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072662262246,6.7128797809346e-07,0.0010065949754789,-0.0166400596499443,0.0,0.0,0.0,-0.0081408265978097,60.0,3.840666055679321,-0.0,-6.917471040424061e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.452949598198757e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.954435518011452e-05,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.352336979238316e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.954413690138608e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0004721918376162,285.1593933105469,294.1499938964844,290.55712890625,284.72918701171875,292.0273132324219,290.8314514160156,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072662262246,6.7128797809346e-07,0.0010065949754789,-0.0166400596499443,0.0,0.0,0.0,-0.0081408265978097,60.0,3.840666055679321,-0.0,-6.917471040424061e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.42447077250108e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.92444547591731e-05,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.330186053877696e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.924422920448706e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004707693005912,285.1568298339844,294.1499938964844,290.4398193359375,284.6926574707031,292.0,290.7517395019531,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042309295386,6.357982442750654e-07,0.0010035950690507,-0.0157103519886732,0.0,0.0,0.0,-0.0079648811370134,60.0,3.74914813041687,-0.0,-6.875841052078614e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.42447077250108e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.92444547591731e-05,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.330186053877696e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.924422920448706e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004707693005912,285.1568298339844,294.1499938964844,290.4398193359375,284.6926574707031,292.0,290.7517395019531,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042309295386,6.357982442750654e-07,0.0010035950690507,-0.0157103519886732,0.0,0.0,0.0,-0.0079648811370134,60.0,3.74914813041687,-0.0,-6.875841052078614e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.39399906201288e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.892357047647238e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.306485349545255e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.892335219774397e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0004692472284659,285.1543273925781,294.1499938964844,290.316162109375,284.6548767089844,291.9710693359375,290.6673278808594,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.978270110063022e-07,0.0010003853822126,-0.014715596102178,0.0,0.0,0.0,-0.0077766338363289,60.0,3.652465105056762,-0.0,-6.8314399470637e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.39399906201288e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.892357047647238e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.306485349545255e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.892335219774397e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0004692472284659,285.1543273925781,294.1499938964844,290.316162109375,284.6548767089844,291.9710693359375,290.6673278808594,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.978270110063022e-07,0.0010003853822126,-0.014715596102178,0.0,0.0,0.0,-0.0077766338363289,60.0,3.652465105056762,-0.0,-6.8314399470637e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.362828131997958e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.85953229246661e-05,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.282240403583273e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.85951119218953e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0004676902026403,285.1518859863281,294.1499938964844,290.18670654296875,284.6157531738281,291.9404602050781,290.5793762207031,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.589848228737537e-07,0.0009971021208912,-0.0136979790404438,0.0,0.0,0.0,-0.007584067992866,60.0,3.5516343116760254,-0.0,-6.786169137740218e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.362828131997958e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.85953229246661e-05,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.282240403583273e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.85951119218953e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0004676902026403,285.1518859863281,294.1499938964844,290.18670654296875,284.6157531738281,291.9404602050781,290.5793762207031,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.589848228737537e-07,0.0009971021208912,-0.0136979790404438,0.0,0.0,0.0,-0.007584067992866,60.0,3.5516343116760254,-0.0,-6.786169137740218e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.34743438847363e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.84332145890221e-05,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.270267087733373e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.843300358625128e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0004669212503358,285.15069580078125,294.1499938964844,290.1200256347656,284.595703125,291.9244689941406,290.5343017578125,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960203897207,5.3980221537131e-07,0.0009954805718734,-0.0131954019889235,0.0,0.0,0.0,-0.0074889669194817,60.0,3.4999167919158936,-0.0,-6.763867332892914e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.332456102129072e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.827548637986185e-05,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.258616824401543e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.827527537709102e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0004661730781663,285.1495361328125,294.1499938964844,290.0521240234375,284.57525634765625,291.9080505371094,290.4887084960937,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944238699972,5.211378493186203e-07,0.0009939027950167,-0.0127063933759927,0.0,0.0,0.0,-0.0073964353650808,60.0,3.4475889205932617,-0.0,-6.742202884879589e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.30435344344005e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.797954407986252e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.236759120132774e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.797934035304934e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0004647693422157,285.1472473144531,294.1499938964844,289.9130554199219,284.5332946777344,291.8739013671875,290.3960876464844,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914285037666,4.861186653215555e-07,0.000990942469798,-0.0117888636887073,0.0,0.0,0.0,-0.0072228219360113,60.0,3.341559171676636,-0.0,-6.701648658236081e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.30435344344005e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.797954407986252e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.236759120132774e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.797934035304934e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0004647693422157,285.1472473144531,294.1499938964844,289.9130554199219,284.5332946777344,291.8739013671875,290.3960876464844,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914285037666,4.861186653215555e-07,0.000990942469798,-0.0117888636887073,0.0,0.0,0.0,-0.0072228219360113,60.0,3.341559171676636,-0.0,-6.701648658236081e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.280151425627992e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.772468911251052e-05,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.217934762593359e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.772448538569734e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.00046356045641,285.14501953125,294.1499938964844,289.7700500488281,284.4898986816406,291.837890625,290.30157470703125,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888488566502,4.55959678902218e-07,0.0009883928578346,-0.0109986504539847,0.0,0.0,0.0,-0.0070733032189309,60.0,3.234290838241577,-0.0,-6.666820695500064e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.280151425627992e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.772468911251052e-05,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.217934762593359e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.772448538569734e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.00046356045641,285.14501953125,294.1499938964844,289.7700500488281,284.4898986816406,291.837890625,290.30157470703125,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888488566502,4.55959678902218e-07,0.0009883928578346,-0.0109986504539847,0.0,0.0,0.0,-0.0070733032189309,60.0,3.234290838241577,-0.0,-6.666820695500064e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.260951628675684e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.752249752637e-05,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.203000859590247e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.75223010755144e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.000462601397885,285.1428527832031,294.1499938964844,289.623779296875,284.4449768066406,291.80010986328125,290.2049560546875,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868020424619,4.320318396366929e-07,0.0009863700252026,-0.0103716887533664,0.0,0.0,0.0,-0.0069546760059893,60.0,3.1266493797302246,-0.0,-6.639253058438045e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.260951628675684e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.752249752637e-05,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.203000859590247e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.75223010755144e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.000462601397885,285.1428527832031,294.1499938964844,289.623779296875,284.4449768066406,291.80010986328125,290.2049560546875,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868020424619,4.320318396366929e-07,0.0009863700252026,-0.0103716887533664,0.0,0.0,0.0,-0.0069546760059893,60.0,3.1266493797302246,-0.0,-6.639253058438045e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.248173591913655e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.738793596625328e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,7.193061901489273e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.73877395153977e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004619631217792,285.1407470703125,294.1499938964844,289.474853515625,284.39862060546875,291.76031494140625,290.1049499511719,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854396339505,4.161043420936039e-07,0.000985023449175,-0.0099543472751975,0.0,0.0,0.0,-0.0068757124245166,60.0,3.019328117370605,-0.0,-6.620934556167414e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.248173591913655e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.738793596625328e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,7.193061901489273e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.73877395153977e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004619631217792,285.1407470703125,294.1499938964844,289.474853515625,284.39862060546875,291.76031494140625,290.1049499511719,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854396339505,4.161043420936039e-07,0.000985023449175,-0.0099543472751975,0.0,0.0,0.0,-0.0068757124245166,60.0,3.019328117370605,-0.0,-6.620934556167414e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.244026296073572e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.734425839269534e-05,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,7.189835741883144e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.734406194183975e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0004617559898179,285.1397399902344,294.1499938964844,289.39959716796875,284.3749084472656,291.7396850585937,290.05340576171875,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849971393123,4.109337226054777e-07,0.0009845861932262,-0.0098188621923327,0.0,0.0,0.0,-0.0068500768393278,60.0,2.96590518951416,-0.0,-6.614992997810988e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.241447696695104e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.73171045188792e-05,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.187829760368913e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.731690806802362e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0004616272053681,285.1387023925781,294.1499938964844,289.32391357421875,284.350830078125,291.7185974121094,290.0007019042969,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847219334915,4.0771732301436724e-07,0.0009843142470344,-0.009734584018588,0.0,0.0,0.0,-0.0068341307342052,60.0,2.912721633911133,-0.0,-6.61129888612777e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.241226507583632e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.731477621244268e-05,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.187658047769219e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.73145870375447e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004616161750163,285.13671875,294.1499938964844,289.17156982421875,284.3016357421875,291.6749267578125,289.8898010253906,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846976026892,4.074340438364743e-07,0.0009842902654781,-0.0097271604463458,0.0,0.0,0.0,-0.0068327258341014,60.0,2.807133436203003,-0.0,-6.610973457554793e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.241226507583632e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.731477621244268e-05,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.187658047769219e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.73145870375447e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004616161750163,285.13671875,294.1499938964844,289.17156982421875,284.3016357421875,291.6749267578125,289.8898010253906,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846976026892,4.074340438364743e-07,0.0009842902654781,-0.0097271604463458,0.0,0.0,0.0,-0.0068327258341014,60.0,2.807133436203003,-0.0,-6.610973457554793e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.246220724890009e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.736735955812036e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.191541226347908e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.73671703832224e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0004618656821548,285.1347961425781,294.1499938964844,289.0184020996094,284.2511291503906,291.6292419433594,289.7711486816406,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852290386334,4.136475979521492e-07,0.0009848154149949,-0.00988997425884,0.0,0.0,0.0,-0.0068635302595794,60.0,2.7025742530822754,-0.0,-6.618111569878239e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.246220724890009e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.736735955812036e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.191541226347908e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.73671703832224e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0004618656821548,285.1347961425781,294.1499938964844,289.0184020996094,284.2511291503906,291.6292419433594,289.7711486816406,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852290386334,4.136475979521492e-07,0.0009848154149949,-0.00988997425884,0.0,0.0,0.0,-0.0068635302595794,60.0,2.7025742530822754,-0.0,-6.618111569878239e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.254430915461852e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.745381976244973e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.197926606750116e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.745363058755174e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0004622758133336,285.1329040527344,294.1499938964844,288.8651123046875,284.19940185546875,291.581787109375,289.64520263671875,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861030848696,4.238680446633225e-07,0.0009856792166829,-0.0101577779278159,0.0,0.0,0.0,-0.0069141993299126,60.0,2.598832368850708,-0.0,-6.629861104556768e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.254430915461852e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.745381976244973e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.197926606750116e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.745363058755174e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0004622758133336,285.1329040527344,294.1499938964844,288.8651123046875,284.19940185546875,291.581787109375,289.64520263671875,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861030848696,4.238680446633225e-07,0.0009856792166829,-0.0101577779278159,0.0,0.0,0.0,-0.0069141993299126,60.0,2.598832368850708,-0.0,-6.629861104556768e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.263763786293566e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.755209612194447e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.205185102066025e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.755190694704652e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004627420275937,285.131103515625,294.1499938964844,288.7122497558594,284.1465759277344,291.5322570800781,289.5108947753906,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870969224721,4.354872089606944e-07,0.0009866614127531,-0.0104622282087802,0.0,0.0,0.0,-0.0069718030281364,60.0,2.495695114135742,-0.0,-6.64323067667283e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.263763786293566e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.755209612194447e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.205185102066025e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.755190694704652e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004627420275937,285.131103515625,294.1499938964844,288.7122497558594,284.1465759277344,291.5322570800781,289.5108947753906,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870969224721,4.354872089606944e-07,0.0009866614127531,-0.0104622282087802,0.0,0.0,0.0,-0.0069718030281364,60.0,2.495695114135742,-0.0,-6.64323067667283e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.268345456803218e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.760034299688414e-05,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,7.208748866105452e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.760015382198616e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004629709001164,285.13018798828125,294.1499938964844,288.6361999511719,284.1197814941406,291.5069274902344,289.4415283203125,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875850519165,4.411911334045726e-07,0.0009871439542621,-0.0106116840615868,0.0,0.0,0.0,-0.0070000826381146,60.0,2.444254875183105,-0.0,-6.649798933722195e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.272110037272796e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.763998968992382e-05,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.2116767114494e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.763980779098348e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0004631589981727,285.1293029785156,294.1499938964844,288.5604858398437,284.0927734375,291.48095703125,289.3705139160156,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879856370389,4.458778164462274e-07,0.0009875397663563,-0.0107344863936305,0.0,0.0,0.0,-0.0070233158767223,60.0,2.3929405212402344,-0.0,-6.655198347971236e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.277470962842926e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.769643656909466e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.215845835162327e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.76962546701543e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0004634267825167,285.1275939941406,294.1499938964844,288.4104309082031,284.0381774902344,291.4280700683594,289.2264709472656,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525481358541583e-07,0.0009881037985906,-0.0109092621132731,0.0,0.0,0.0,-0.0070563862100243,60.0,2.2904534339904785,-0.0,-6.662887130914896e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.277470962842926e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.769643656909466e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.215845835162327e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.76962546701543e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0004634267825167,285.1275939941406,294.1499938964844,288.4104309082031,284.0381774902344,291.4280700683594,289.2264709472656,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525481358541583e-07,0.0009881037985906,-0.0109092621132731,0.0,0.0,0.0,-0.0070563862100243,60.0,2.2904534339904785,-0.0,-6.662887130914896e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.278393554268403e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.77061499725096e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.216562516987324e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.770596807356924e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004634728829842,285.1259155273437,294.1499938964844,288.2626953125,283.98291015625,291.3734436035156,289.0810241699219,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886542102321,4.536901201390721e-07,0.000988200539723,-0.0109391836449503,0.0,0.0,0.0,-0.007062048651278,60.0,2.1884868144989014,-0.0,-6.66420376660426e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.278393554268403e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.77061499725096e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.216562516987324e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.770596807356924e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004634728829842,285.1259155273437,294.1499938964844,288.2626953125,283.98291015625,291.3734436035156,289.0810241699219,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886542102321,4.536901201390721e-07,0.000988200539723,-0.0109391836449503,0.0,0.0,0.0,-0.007062048651278,60.0,2.1884868144989014,-0.0,-6.66420376660426e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.275660704588518e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.76773735601455e-05,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.214437209768221e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.767719166120514e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.000463336444227,285.1242980957031,294.1499938964844,288.1178894042969,283.9272155761719,291.3172302246094,288.9364318847656,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883624734357,4.5027869077785e-07,0.0009879121789708,-0.0108497971668839,0.0,0.0,0.0,-0.0070451362989842,60.0,2.087332963943481,-0.0,-6.66027091256183e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.275660704588518e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.76773735601455e-05,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.214437209768221e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.767719166120514e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.000463336444227,285.1242980957031,294.1499938964844,288.1178894042969,283.9272155761719,291.3172302246094,288.9364318847656,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883624734357,4.5027869077785e-07,0.0009879121789708,-0.0108497971668839,0.0,0.0,0.0,-0.0070451362989842,60.0,2.087332963943481,-0.0,-6.66027091256183e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.269730799132958e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.761491673998536e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.209824252640828e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.76147421170026e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0004630402254406,285.12274169921875,294.1499938964844,287.9766845703125,283.8713073730469,291.2594909667969,288.7945556640625,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877299889922,4.428834472491873e-07,0.0009872871451079,-0.0106560261920094,0.0,0.0,0.0,-0.0070084733888506,60.0,1.9877302646636963,-0.0,-6.651748662989121e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.269730799132958e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.761491673998536e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.209824252640828e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.76147421170026e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0004630402254406,285.12274169921875,294.1499938964844,287.9766845703125,283.8713073730469,291.2594909667969,288.7945556640625,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877299889922,4.428834472491873e-07,0.0009872871451079,-0.0106560261920094,0.0,0.0,0.0,-0.0070084733888506,60.0,1.9877302646636963,-0.0,-6.651748662989121e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.265984408557416e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.757547377375886e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,7.206910231616348e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.757529915077612e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004628531169146,285.1219787597656,294.1499938964844,287.9075927734375,283.84332275390625,291.2301025390625,288.7250671386719,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873304516077,4.382132203772926e-07,0.0009868922643363,-0.0105336559936404,0.0,0.0,0.0,-0.0069853197783231,60.0,1.938742637634277,-0.0,-6.646369143936681e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
