time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.261925879400223e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.753272752277552e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.203753193607554e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.75325601757504e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0004626503796316,285.1212158203125,294.1499938964844,287.8396301269531,283.8153686523437,291.2004089355469,288.656494140625,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868977358564,4.331533034473978e-07,0.0009864645544439,-0.0104010738432407,0.0,0.0,0.0,-0.0069602346047759,60.0,1.8903372287750244,-0.0,-6.64054411458892e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.253210009774192e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.744094859343022e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.196974183898419e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.744077397044748e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004622150445356,285.1197509765625,294.1499938964844,287.7074279785156,283.7596435546875,291.14013671875,288.52264404296875,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859686251729,4.222883660531808e-07,0.0009855462703853,-0.0101163852959871,0.0,0.0,0.0,-0.0069063706323504,60.0,1.7958219051361084,-0.0,-6.628044246781428e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.253210009774192e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.744094859343022e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.196974183898419e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.744077397044748e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004622150445356,285.1197509765625,294.1499938964844,287.7074279785156,283.7596435546875,291.14013671875,288.52264404296875,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859686251729,4.222883660531808e-07,0.0009855462703853,-0.0101163852959871,0.0,0.0,0.0,-0.0069063706323504,60.0,1.7958219051361084,-0.0,-6.628044246781428e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.244618559023364e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.735047206049784e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.190291216829792e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.735030471347272e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004617859085556,285.11834716796875,294.1499938964844,287.58062744140625,283.704345703125,291.0787048339844,288.3934631347656,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850524365901,4.115781848668121e-07,0.0009846409084275,-0.0098357489332556,0.0,0.0,0.0,-0.0068532731384038,60.0,1.7049736976623535,-0.0,-6.61573338334165e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.244618559023364e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.735047206049784e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.190291216829792e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.735030471347272e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004617859085556,285.11834716796875,294.1499938964844,287.58062744140625,283.704345703125,291.0787048339844,288.3934631347656,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850524365901,4.115781848668121e-07,0.0009846409084275,-0.0098357489332556,0.0,0.0,0.0,-0.0068532731384038,60.0,1.7049736976623535,-0.0,-6.61573338334165e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.238216443918644e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.728305303724484e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.185311551438645e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.72828856902197e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0004614661156665,285.1169738769531,294.1499938964844,287.4598999023437,283.6498107910156,291.0162658691406,288.2682189941406,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.035953793390945e-07,0.0009839659323915,-0.0096265766769647,0.0,0.0,0.0,-0.0068136965855956,60.0,1.6183370351791382,-0.0,-6.606565250422136e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.238216443918644e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.728305303724484e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.185311551438645e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.72828856902197e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0004614661156665,285.1169738769531,294.1499938964844,287.4598999023437,283.6498107910156,291.0162658691406,288.2682189941406,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.035953793390945e-07,0.0009839659323915,-0.0096265766769647,0.0,0.0,0.0,-0.0068136965855956,60.0,1.6183370351791382,-0.0,-6.606565250422136e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.23110856092535e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.720819798531012e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.179782551247627e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.720803063828498e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004611111071426,285.1156616210937,294.1499938964844,287.3458557128906,283.5962219238281,290.9529113769531,288.14764404296875,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836116805672,3.947336608689511e-07,0.0009832169162109,-0.009394371882081,0.0,0.0,0.0,-0.0067697637714445,60.0,1.5363463163375854,-0.0,-6.596395252245203e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.23110856092535e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.720819798531012e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.179782551247627e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.720803063828498e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004611111071426,285.1156616210937,294.1499938964844,287.3458557128906,283.5962219238281,290.9529113769531,288.14764404296875,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836116805672,3.947336608689511e-07,0.0009832169162109,-0.009394371882081,0.0,0.0,0.0,-0.0067697637714445,60.0,1.5363463163375854,-0.0,-6.596395252245203e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.22554827411659e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.714964107843116e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,7.175457722041756e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.714948100736363e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0004608333401847,285.1150207519531,294.1499938964844,287.2915344238281,283.56988525390625,290.92095947265625,288.0896301269531,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830187773332,3.8780305544605653e-07,0.0009826309978961,-0.0092127667739987,0.0,0.0,0.0,-0.0067354035563766,60.0,1.496970295906067,-0.0,-6.58844712120299e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.21945393201895e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.708546713227406e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.170717435656115e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.708530706120656e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.000460528943222,285.1144104003906,294.1499938964844,287.2391052246094,283.5438842773437,290.888916015625,288.0328674316406,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369761914,3.802080641435168e-07,0.0009819895494729,-0.0090137524530291,0.0,0.0,0.0,-0.0066977529786527,60.0,1.4584035873413086,-0.0,-6.579742262147192e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.206034883391112e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.69441534834914e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.160280074458569e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.694399341242388e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004598586529027,285.1131896972656,294.1499938964844,287.1402893066406,283.4930419921875,290.8243408203125,287.926025390625,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.634837639765465e-07,0.000980575568974,-0.0085755148902535,0.0,0.0,0.0,-0.0066148382611572,60.0,1.38587486743927,-0.0,-6.560593845961193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.206034883391112e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.69441534834914e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.160280074458569e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.694399341242388e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004598586529027,285.1131896972656,294.1499938964844,287.1402893066406,283.4930419921875,290.8243408203125,287.926025390625,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.634837639765465e-07,0.000980575568974,-0.0085755148902535,0.0,0.0,0.0,-0.0066148382611572,60.0,1.38587486743927,-0.0,-6.560593845961193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.192617289954796e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.680285438662396e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.149843440856785e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.680270159151404e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.000459188449895,285.1120300292969,294.1499938964844,287.04998779296875,283.4439392089844,290.7594299316406,287.8261413574219,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.467620786068437e-07,0.0009791620541363,-0.0081373415887355,0.0,0.0,0.0,-0.0065319379791617,60.0,1.31840980052948,-0.0,-6.541476693655568e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.192617289954796e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.680285438662396e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.149843440856785e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.680270159151404e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.000459188449895,285.1120300292969,294.1499938964844,287.04998779296875,283.4439392089844,290.7594299316406,287.8261413574219,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.467620786068437e-07,0.0009791620541363,-0.0081373415887355,0.0,0.0,0.0,-0.0065319379791617,60.0,1.31840980052948,-0.0,-6.541476693655568e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.178802429232746e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.665738616604358e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,7.13909903424792e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.665722609497608e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004584984271787,285.11090087890625,294.1499938964844,286.9642944335937,283.39483642578125,290.6942443847656,287.7333679199219,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780364343896,3.29546253396984e-07,0.0009777068626135,-0.0076862149871885,0.0,0.0,0.0,-0.0064465883187949,60.0,1.2554377317428589,-0.0,-6.521823792127179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.178802429232746e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.665738616604358e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,7.13909903424792e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.665722609497608e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004584984271787,285.11090087890625,294.1499938964844,286.9642944335937,283.39483642578125,290.6942443847656,287.7333679199219,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780364343896,3.29546253396984e-07,0.0009777068626135,-0.0076862149871885,0.0,0.0,0.0,-0.0064465883187949,60.0,1.2554377317428589,-0.0,-6.521823792127179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.16008575586602e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.646028047427536e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,7.1245405706577e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.646012767916544e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0004575634666252,285.1098327636719,294.1499938964844,286.8788452148437,283.3439025878906,290.6288146972656,287.64947509765625,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760417160578,3.062226312522398e-07,0.0009757354855537,-0.0070750312879681,0.0,0.0,0.0,-0.006330959033221,60.0,1.193899631500244,-0.0,-6.495245230553337e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.16008575586602e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.646028047427536e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,7.1245405706577e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.646012767916544e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0004575634666252,285.1098327636719,294.1499938964844,286.8788452148437,283.3439025878906,290.6288146972656,287.64947509765625,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760417160578,3.062226312522398e-07,0.0009757354855537,-0.0070750312879681,0.0,0.0,0.0,-0.006330959033221,60.0,1.193899631500244,-0.0,-6.495245230553337e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.149617835646497e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.635004244046286e-05,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.116398774087429e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.634989692131056e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0004570405872073,285.1093139648437,294.1499938964844,286.8362121582031,283.3178100585937,290.5960388183594,287.6109619140625,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097492657369,2.931789992999257e-07,0.0009746334399096,-0.0067332251928746,0.0,0.0,0.0,-0.0062662959098815,60.0,1.1633070707321167,-0.0,-6.480404834974253e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.137774759437888e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.622533252695575e-05,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.107187411747873e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.622518700780348e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004564490518532,285.1087951660156,294.1499938964844,286.793701171875,283.2913513183594,290.563232421875,287.5741271972656,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736637002788,2.784226467156259e-07,0.0009733852930366,-0.0063465368002653,0.0,0.0,0.0,-0.00619313493371,60.0,1.1327965259552002,-0.0,-6.463636736953049e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.119039896177128e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.602804493624716e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.092615123838186e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.602789941709489e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004555132181849,285.1078186035156,294.1499938964844,286.7089233398437,283.2373962402344,290.4974365234375,287.50616455078125,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.550774809151335e-07,0.0009714117622934,-0.0057347724214196,0.0,0.0,0.0,-0.0060773971490561,60.0,1.0723918676376345,-0.0,-6.437152677563064e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.119039896177128e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.602804493624716e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.092615123838186e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.602789941709489e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004555132181849,285.1078186035156,294.1499938964844,286.7089233398437,283.2373962402344,290.4974365234375,287.50616455078125,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.550774809151335e-07,0.0009714117622934,-0.0057347724214196,0.0,0.0,0.0,-0.0060773971490561,60.0,1.0723918676376345,-0.0,-6.437152677563064e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.101929026655851e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.584785584593192e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.079306669766083e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.584771032677963e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004546585259959,285.1068725585937,294.1499938964844,286.62457275390625,283.1822204589844,290.4314880371094,287.4433288574219,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3375521607249539e-07,0.0009696093620732,-0.0051760128699243,0.0,0.0,0.0,-0.0059716887772083,60.0,1.0126585960388184,-0.0,-6.413011277572879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.101929026655851e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.584785584593192e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.079306669766083e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.584771032677963e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004546585259959,285.1068725585937,294.1499938964844,286.62457275390625,283.1822204589844,290.4314880371094,287.4433288574219,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3375521607249539e-07,0.0009696093620732,-0.0051760128699243,0.0,0.0,0.0,-0.0059716887772083,60.0,1.0126585960388184,-0.0,-6.413011277572879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.084363409783693e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.566287917550652e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.06564387655817e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.566273365635423e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004537811037153,285.10595703125,294.1499938964844,286.540771484375,283.1260681152344,290.3653564453125,287.3877868652344,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118666060368924e-07,0.0009677591151557,-0.004602407105267,0.0,0.0,0.0,-0.0058631729334592,60.0,0.9536678791046144,-0.0,-6.388275863855597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.084363409783693e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.566287917550652e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.06564387655817e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.566273365635423e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004537811037153,285.10595703125,294.1499938964844,286.540771484375,283.1260681152344,290.3653564453125,287.3877868652344,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118666060368924e-07,0.0009677591151557,-0.004602407105267,0.0,0.0,0.0,-0.0058631729334592,60.0,0.9536678791046144,-0.0,-6.388275863855597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.063678589882328e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.544505155645312e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.049555279081687e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.544491331325844e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004527478595264,285.1051025390625,294.1499938964844,286.4574890136719,283.06915283203125,290.2990417480469,287.34039306640625,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657666669227,1.860924214724946e-07,0.0009655805770307,-0.0039269709959626,0.0,0.0,0.0,-0.0057353940792381,60.0,0.895114541053772,-0.0,-6.359210402706594e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.063678589882328e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.544505155645312e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.049555279081687e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.544491331325844e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004527478595264,285.1051025390625,294.1499938964844,286.4574890136719,283.06915283203125,290.2990417480469,287.34039306640625,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657666669227,1.860924214724946e-07,0.0009655805770307,-0.0039269709959626,0.0,0.0,0.0,-0.0057353940792381,60.0,0.895114541053772,-0.0,-6.359210402706594e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.052477253135294e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.532709373161195e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.040842319838703e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.53269554884173e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004521883383858,285.10467529296875,294.1499938964844,286.4161071777344,283.0404357910156,290.265869140625,287.31951904296875,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.7213548630934389e-07,0.0009644009987823,-0.0035612143110483,0.0,0.0,0.0,-0.0056662019342184,60.0,0.8659738898277283,-0.0,-6.343498881733467e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.04105181689374e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.520677849650384e-05,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.0319561928045e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.520664025330916e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004516176413744,285.1042785644531,294.1499938964844,286.3748779296875,283.0116271972656,290.2326354980469,287.30206298828125,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633552399463,1.5789966312240725e-07,0.0009631973225623,-0.0031881486065685,0.0,0.0,0.0,-0.0055956239812076,60.0,0.8370274901390076,-0.0,-6.327493196067735e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.021015284815805e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.499578300165012e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.016371819190681e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.499564475845546e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0004506167897488,285.1034851074219,294.1499938964844,286.2929382324219,282.9537353515625,290.1661376953125,287.2729187011719,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.329333372268593e-07,0.0009610865963622,-0.0025338735431432,0.0,0.0,0.0,-0.0054718479514122,60.0,0.779707133769989,-0.0,-6.2994722327403e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.021015284815805e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.499578300165012e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.016371819190681e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.499564475845546e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0004506167897488,285.1034851074219,294.1499938964844,286.2929382324219,282.9537353515625,290.1661376953125,287.2729187011719,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.329333372268593e-07,0.0009610865963622,-0.0025338735431432,0.0,0.0,0.0,-0.0054718479514122,60.0,0.779707133769989,-0.0,-6.2994722327403e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.009078348753974e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.487008355790748e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,7.007087697274983e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.486994531471282e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004500205395743,285.1015930175781,294.1499938964844,286.2117919921875,282.8956604003906,290.10113525390625,287.2499694824219,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474757825955,1.1680909040023837e-07,0.0009473589598201,-0.0021236799657344,0.0,0.0,0.0,-0.0053297579288482,60.0,0.715407133102417,-0.0,-6.282806452873049e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.009078348753974e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.487008355790748e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,7.007087697274983e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.486994531471282e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004500205395743,285.1015930175781,294.1499938964844,286.2117919921875,282.8956604003906,290.10113525390625,287.2499694824219,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474757825955,1.1680909040023837e-07,0.0009473589598201,-0.0021236799657344,0.0,0.0,0.0,-0.0053297579288482,60.0,0.715407133102417,-0.0,-6.282806452873049e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.004798630485311e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.482501627644524e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.003758219070733e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.482487803325056e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0004498068010434,285.1117858886719,294.1499938964844,286.1314697265625,282.8376159667969,290.03778076171875,287.2294311523437,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009083771146833,1.0760204816051556e-07,0.000908269546926,-0.0019207070581614,0.0,0.0,0.0,-0.0050915381871163,60.0,0.6365838646888733,-0.0,-6.276832209550777e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.004798630485311e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.482501627644524e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.003758219070733e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.482487803325056e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0004498068010434,285.1117858886719,294.1499938964844,286.1314697265625,282.8376159667969,290.03778076171875,287.2294311523437,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009083771146833,1.0760204816051556e-07,0.000908269546926,-0.0019207070581614,0.0,0.0,0.0,-0.0050915381871163,60.0,0.6365838646888733,-0.0,-6.276832209550777e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.016524563776328e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.494848927715792e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.01287790434435e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.494835830992088e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004503925447352,285.1591796875,294.1499938964844,286.0520324707031,282.7798156738281,289.9921264648437,287.2114562988281,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005758181214332,8.87725164488984e-08,0.0005757293547503,-0.001758198486641,0.0,0.0,0.0,-0.003334664972499,60.0,0.736350953578949,-0.0,-6.293182508443351e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.016524563776328e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.494848927715792e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.01287790434435e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.494835830992088e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004503925447352,285.1591796875,294.1499938964844,286.0520324707031,282.7798156738281,289.9921264648437,287.2114562988281,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005758181214332,8.87725164488984e-08,0.0005757293547503,-0.001758198486641,0.0,0.0,0.0,-0.003334664972499,60.0,0.736350953578949,-0.0,-6.293182508443351e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
