time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.002682054415345e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.480272274231538e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,7.002111669862643e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.480259177507833e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004497010959312,285.163330078125,294.1499938964844,286.0126647949219,282.75103759765625,289.9608764648437,287.2013244628906,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009035557741299,1.0449606691054217e-07,0.0009034512913785,-0.0018438659608364,0.0,0.0,0.0,-0.0050532398745417,60.0,0.656748354434967,-0.0,-6.273872088513599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,3.861359800794162e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,4.066204201080837e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,3.0032908398425207e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,4.066198380314745e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001928822748595,285.1834716796875,294.1499938964844,285.9735717773437,282.7223815917969,289.9310913085937,287.1897277832031,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744190028868,1.0783658410673524e-07,0.0009743112022988,-0.0018608318641781,0.0,0.0,0.0,-0.005402616225183,60.0,0.5229926109313965,-0.0,-1.1541763100808566e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.026018233271316e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.50484609347768e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.020261546131223e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.504832996753976e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004508667916525,285.1858825683594,294.1499938964844,285.8961181640625,282.66558837890625,289.9039611816406,287.1652526855469,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001747966307448,6.032793464783026e-08,0.0001747362985042,-0.001411352539435,0.0,0.0,0.0,-0.0011901593534275,60.0,0.3145727515220642,-0.0,-6.306432709379807e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.026018233271316e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.50484609347768e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.020261546131223e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.504832996753976e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004508667916525,285.1858825683594,294.1499938964844,285.8961181640625,282.66558837890625,289.9039611816406,287.1652526855469,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001747966307448,6.032793464783026e-08,0.0001747362985042,-0.001411352539435,0.0,0.0,0.0,-0.0011901593534275,60.0,0.3145727515220642,-0.0,-6.306432709379807e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.001924627227709e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.479474101681262e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.001521589700133e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.479461732553318e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004496632900554,285.1861877441406,294.1499938964844,285.8197631835937,282.60955810546875,289.8511962890625,287.14703369140625,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006660475046373,7.976510829621476e-08,0.0006659677601419,-0.0014311462873592,0.0,0.0,0.0,-0.0037474199198186,60.0,0.3302799463272095,-0.0,-6.272805563867223e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.001924627227709e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.479474101681262e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.001521589700133e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.479461732553318e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004496632900554,285.1861877441406,294.1499938964844,285.8197631835937,282.60955810546875,289.8511962890625,287.14703369140625,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006660475046373,7.976510829621476e-08,0.0006659677601419,-0.0014311462873592,0.0,0.0,0.0,-0.0037474199198186,60.0,0.3302799463272095,-0.0,-6.272805563867223e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,3.5428296541795135e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,3.730775642907247e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,2.7555437554838136e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,3.730770549736917e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001769710943335,285.1892395019531,294.1499938964844,285.7445678710937,282.5545349121094,289.81256103515625,287.1318359375,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985039704479,5.932880853265488e-08,0.0004984446568414,-0.0010613766498863,0.0,0.0,0.0,-0.0027894270606338,60.0,0.2499849796295166,-0.0,-9.716086601940788e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,3.5428296541795135e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,3.730775642907247e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,2.7555437554838136e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,3.730770549736917e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001769710943335,285.1892395019531,294.1499938964844,285.7445678710937,282.5545349121094,289.81256103515625,287.1318359375,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985039704479,5.932880853265488e-08,0.0004984446568414,-0.0010613766498863,0.0,0.0,0.0,-0.0027894270606338,60.0,0.2499849796295166,-0.0,-9.716086601940788e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,3.0279685233836066e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,3.188601112924516e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,2.3550948753836565e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,3.1885971111478284e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001512527960585,285.2279052734375,294.1499938964844,285.67059326171875,282.50067138671875,289.7774353027344,287.1224365234375,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226427652407,4.03499100798399e-08,0.0003226024273317,-0.000738242524676,0.0,0.0,0.0,-0.0018173422431573,60.0,0.2059628516435623,-0.0,-7.097302745506795e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,3.0279685233836066e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,3.188601112924516e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,2.3550948753836565e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,3.1885971111478284e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001512527960585,285.2279052734375,294.1499938964844,285.67059326171875,282.50067138671875,289.7774353027344,287.1224365234375,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226427652407,4.03499100798399e-08,0.0003226024273317,-0.000738242524676,0.0,0.0,0.0,-0.0018173422431573,60.0,0.2059628516435623,-0.0,-7.097302745506795e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,2.509061232558452e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,2.6421661459608003e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,1.9514989617164247e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,2.6421626898809336e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001253323862329,285.2310791015625,294.1499938964844,285.63409423828125,282.4742736816406,289.77117919921875,287.1229858398437,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002629201044328,3.2991337661769655e-08,0.0002628871297929,-0.0006044926703907,0.0,0.0,0.0,-0.0014816203620284,60.0,0.1407497823238372,-0.0,-4.8731876312047015e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,2.0064104319317263e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,2.112849870172795e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.56054684339324e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,2.112846959789749e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0001002240242087,285.2330017089844,294.1499938964844,285.5979309082031,282.4481811523437,289.76678466796875,287.1246032714844,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137918199878,2.673692556243169e-08,0.0002137650735676,-0.0004891791031695,0.0,0.0,0.0,-0.0012042191810905,60.0,0.1005007699131965,-0.0,-3.116234381650429e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,1.3029232832195705e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,1.3720429706154391e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,1.013388373394264e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,1.3720411516260356e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,6.508350634248927e-05,285.2366027832031,294.1499938964844,285.526611328125,282.3972473144531,289.7619934082031,287.1279602050781,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138832067023,1.7362419058031264e-08,0.0001388147065881,-0.0003176630416419,0.0,0.0,0.0,-0.0007819953025318,60.0,0.0526335798203945,-0.0,-1.314099606908314e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,1.3029232832195705e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,1.3720429706154391e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,1.013388373394264e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,1.3720411516260356e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,6.508350634248927e-05,285.2366027832031,294.1499938964844,285.526611328125,282.3972473144531,289.7619934082031,287.1279602050781,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138832067023,1.7362419058031264e-08,0.0001388147065881,-0.0003176630416419,0.0,0.0,0.0,-0.0007819953025318,60.0,0.0526335798203945,-0.0,-1.314099606908314e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,8.894350685295649e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.36619380809134e-06,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,6.917852715560002e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.366181075165514e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,4.442897989065386e-05,285.238525390625,294.1499938964844,285.4566955566406,282.3480224609375,289.75982666015625,287.1303100585937,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.477289131609724e-05,1.185235642964244e-08,9.476103878114372e-05,-0.000216850938159,0.0,0.0,0.0,-0.0005338244372978,60.0,0.0282777585089206,-0.0,-6.123773155231046e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,8.894350685295649e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.36619380809134e-06,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,6.917852715560002e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.366181075165514e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,4.442897989065386e-05,285.238525390625,294.1499938964844,285.4566955566406,282.3480224609375,289.75982666015625,287.1303100585937,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.477289131609724e-05,1.185235642964244e-08,9.476103878114372e-05,-0.000216850938159,0.0,0.0,0.0,-0.0005338244372978,60.0,0.0282777585089206,-0.0,-6.123773155231046e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,6.601605946343625e-06,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,6.951819159439765e-06,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,5.134600087330909e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,6.951809609745396e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,3.2976280635921285e-05,285.23944091796875,294.1499938964844,285.3882751464844,282.3007202148437,289.7587280273437,287.1316833496094,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.034221198409796e-05,8.7970537521187e-09,7.033341535134241e-05,-0.0001609511818969,0.0,0.0,0.0,-0.0003962145419791,60.0,0.0097348727285861,-0.0,-3.373570034437279e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,6.601605946343625e-06,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,6.951819159439765e-06,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,5.134600087330909e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,6.951809609745396e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,3.2976280635921285e-05,285.23944091796875,294.1499938964844,285.3882751464844,282.3007202148437,289.7587280273437,287.1316833496094,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.034221198409796e-05,8.7970537521187e-09,7.033341535134241e-05,-0.0001609511818969,0.0,0.0,0.0,-0.0003962145419791,60.0,0.0097348727285861,-0.0,-3.373570034437279e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,4.896578502666671e-06,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,5.156340193934739e-06,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,3.8084631341916975e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,5.156333372724475e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,2.4459342967020348e-05,285.239990234375,294.1499938964844,285.3213806152344,282.2555236816406,289.7581787109375,287.13250732421875,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.217497891862877e-05,6.525034734750079e-09,5.216845238464885e-05,-0.0001193821881315,0.0,0.0,0.0,-0.0002938844263553,60.0,0.0058907498605549,-0.0,-1.8559914716220757e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,4.896578502666671e-06,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,5.156340193934739e-06,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,3.8084631341916975e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,5.156333372724475e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,2.4459342967020348e-05,285.239990234375,294.1499938964844,285.3213806152344,282.2555236816406,289.7581787109375,287.13250732421875,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.217497891862877e-05,6.525034734750079e-09,5.216845238464885e-05,-0.0001193821881315,0.0,0.0,0.0,-0.0002938844263553,60.0,0.0058907498605549,-0.0,-1.8559914716220757e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,4.121509391552536e-06,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,4.340154191595502e-06,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,3.2056295822258107e-06,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,4.340148279879941e-06,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,2.058772588497959e-05,285.2401428222656,294.1499938964844,285.2885437011719,282.2337646484375,289.75799560546875,287.1327514648437,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.39164177805651e-05,5.49221113033127e-09,4.391092443256639e-05,-0.0001004856094368,0.0,0.0,0.0,-0.0002473666681908,60.0,0.0047145285643637,-0.0,-1.3149314970206658e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,3.372309038240928e-06,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,3.551209147190093e-06,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,2.622916326799896e-06,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,3.5512043723429088e-06,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.6845327991177328e-05,285.2402648925781,294.1499938964844,285.2561340332031,282.21258544921875,289.7579040527344,287.1329040527344,285.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.593344445107505e-05,4.4938572862918136e-09,3.592895154724829e-05,-8.221963798860088e-05,0.0,0.0,0.0,-0.0002024012210313,60.0,0.0034662417601794,-0.0,-8.803296286385985e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,2.0413870061020134e-06,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.1496819044841686e-06,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,1.587750944054278e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.149678948626388e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.0197117262578104e-05,285.2402648925781,294.1499938964844,285.1925354003906,282.172119140625,289.7578125,287.133056640625,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.175198278564494e-05,2.720310199322284e-09,2.174926157749724e-05,-4.977084245183505e-05,0.0,0.0,0.0,-0.0001225216983584,60.0,0.0003104198549408,-0.0,-3.22582828504725e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,2.0413870061020134e-06,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.1496819044841686e-06,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,1.587750944054278e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.149678948626388e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.0197117262578104e-05,285.2402648925781,294.1499938964844,285.1925354003906,282.172119140625,289.7578125,287.133056640625,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.175198278564494e-05,2.720310199322284e-09,2.174926157749724e-05,-4.977084245183505e-05,0.0,0.0,0.0,-0.0001225216983584,60.0,0.0003104198549408,-0.0,-3.22582828504725e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.3495158555087985e-06,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,1.421107299393043e-06,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.0496271443116711e-06,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,1.4211053667168017e-06,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,6.7410892370389774e-06,285.24029541015625,294.1499938964844,285.1499938964844,282.1458740234375,289.7577819824219,287.1330871582031,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4379817912413271e-05,1.7983459166259763e-09,1.4378019841387868e-05,-3.290250606369227e-05,0.0,0.0,0.0,-8.099674596451223e-05,60.0,-1.2518302355601918e-05,-0.0,-1.409764492643628e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,1.05327774235775e-06,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,1.1091537999163847e-06,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,8.192188829525548e-07,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,1.1091523219874944e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,5.261323167360388e-06,285.24029541015625,294.1499938964844,285.1307067871094,282.1342468261719,289.7577819824219,287.1330871582031,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1223232831980567e-05,1.4035809181578431e-09,1.122182857216103e-05,-2.567991759860888e-05,0.0,0.0,0.0,-6.321673572529107e-05,60.0,-0.0001098620923585,-0.0,-8.587690454586738e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,5.080363507659058e-07,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,5.349875209503807e-07,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,3.951407734348322e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,5.349868388293544e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,2.537738510000054e-06,285.24029541015625,294.1499938964844,285.0706787109375,282.0992126464844,289.7577819824219,287.13311767578125,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.413450708147138e-06,6.770063398775502e-10,5.412774044089019e-06,-1.2386500202410389e-05,0.0,0.0,0.0,-3.0492155929096043e-05,60.0,-0.0002224378695245,-0.0,-1.997929599539816e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,5.080363507659058e-07,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,5.349875209503807e-07,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,3.951407734348322e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,5.349868388293544e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,2.537738510000054e-06,285.24029541015625,294.1499938964844,285.0706787109375,282.0992126464844,289.7577819824219,287.13311767578125,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.413450708147138e-06,6.770063398775502e-10,5.412774044089019e-06,-1.2386500202410389e-05,0.0,0.0,0.0,-3.0492155929096043e-05,60.0,-0.0002224378695245,-0.0,-1.997929599539816e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.949310615145805e-07,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.05272101538867e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.516135768042659e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.052718173217727e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.737178743307595e-07,285.24029541015625,294.1499938964844,285.0125427246094,282.0671691894531,289.7577819824219,287.13311767578125,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.077165618175058e-06,2.597660142544811e-10,2.0769059574377025e-06,-4.752721451950492e-06,0.0,0.0,0.0,-1.1699958122335374e-05,60.0,-0.0001833484129747,-0.0,-2.941390349602696e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.949310615145805e-07,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.05272101538867e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.516135768042659e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.052718173217727e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.737178743307595e-07,285.24029541015625,294.1499938964844,285.0125427246094,282.0671691894531,289.7577819824219,287.13311767578125,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.077165618175058e-06,2.597660142544811e-10,2.0769059574377025e-06,-4.752721451950492e-06,0.0,0.0,0.0,-1.1699958122335374e-05,60.0,-0.0001833484129747,-0.0,-2.941390349602696e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,8.36297431305866e-08,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,8.806627960211699e-08,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,6.504558314190946e-08,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,8.806615880985191e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,4.177465484644928e-07,285.24029541015625,294.1499938964844,284.98419189453125,282.05230712890625,289.7577819824219,287.13311767578125,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.911708846426336e-07,1.1144933587114991e-10,8.910594146982476e-07,-2.0390580175444484e-06,0.0,0.0,0.0,-5.019668606109917e-06,60.0,-0.0001469489070586,-0.0,-5.4139235683512566e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,4.293840305535923e-08,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,4.52162716158e-08,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,3.339665255452928e-08,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,4.5216211219667464e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,2.144855102415022e-07,285.24029541015625,294.1499938964844,284.9563293457031,282.0382995605469,289.7577819824219,287.13311767578125,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.580174675083981e-07,5.7268162434453984e-11,4.579601977638961e-07,-1.0476717307028591e-06,0.0,0.0,0.0,-2.579778083600104e-06,60.0,-0.0001015609304886,-0.0,-1.4271917320369566e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,5.7848335011101434e-09,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,6.0917173527741406e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,4.4993306858032164e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,6.091709359168361e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,2.8896346648821246e-08,285.24029541015625,294.1499938964844,284.9021301269531,282.0127258300781,289.7577819824219,287.13311767578125,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.164609800407561e-08,7.709879609740788e-12,6.163838861539261e-08,-1.4104925583069416e-07,0.0,0.0,0.0,-3.472378011792898e-07,60.0,-4.043687295052223e-05,-0.0,-2.5904326875889516e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,5.7848335011101434e-09,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,6.0917173527741406e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,4.4993306858032164e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,6.091709359168361e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,2.8896346648821246e-08,285.24029541015625,294.1499938964844,284.9021301269531,282.0127258300781,289.7577819824219,287.13311767578125,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.164609800407561e-08,7.709879609740788e-12,6.163838861539261e-08,-1.4104925583069416e-07,0.0,0.0,0.0,-3.472378011792898e-07,60.0,-4.043687295052223e-05,-0.0,-2.5904326875889516e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,8.186930300357886e-12,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,8.62124434342082e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,6.36763471811852e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,8.621233067718226e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,4.089527674833171e-11,285.24029541015625,294.1499938964844,284.8500061035156,281.9906921386719,289.7577819824219,287.13311767578125,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.029683251116083e-11,8.516724008162963e-15,9.028831848834074e-11,-2.0421790647429103e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-9.341993973066565e-06,-0.0,-5.188391437526915e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,8.186930300357886e-12,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,8.62124434342082e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,6.36763471811852e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,8.621233067718226e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,4.089527674833171e-11,285.24029541015625,294.1499938964844,284.8500061035156,281.9906921386719,289.7577819824219,287.13311767578125,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.029683251116083e-11,8.516724008162963e-15,9.028831848834074e-11,-2.0421790647429103e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-9.341993973066565e-06,-0.0,-5.188391437526915e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.7908910032032876e-12,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,1.885897254333413e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.392920067483372e-12,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,1.885894652248199e-12,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,8.945842330798648e-12,285.24029541015625,294.1499938964844,284.79931640625,281.9725341796875,289.7577819824219,287.13311767578125,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2644774944069468e-11,3.272476216333205e-15,2.2641503255593776e-11,-4.9424221659766226e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-1.660168436501408e-06,-0.0,-2.4827263911943638e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.7908910032032876e-12,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,1.885897254333413e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.392920067483372e-12,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,1.885894652248199e-12,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,8.945842330798648e-12,285.24029541015625,294.1499938964844,284.79931640625,281.9725341796875,289.7577819824219,287.13311767578125,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2644774944069468e-11,3.272476216333205e-15,2.2641503255593776e-11,-4.9424221659766226e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-1.660168436501408e-06,-0.0,-2.4827263911943638e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
