time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178980,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,5.116831437723679e-13,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,5.388277714638012e-13,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,3.979771698824075e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,5.388270667323891e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,2.555954796770732e-12,285.24029541015625,294.1499938964844,284.7493896484375,281.958251953125,289.7577819824219,287.13311767578125,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.0455585809980895e-12,1.3057981675858462e-15,7.044252767901549e-12,-1.3315264689450768e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.9183273707312765e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,5.116831437723679e-13,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,5.388277714638012e-13,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,3.979771698824075e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,5.388270667323891e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,2.555954796770732e-12,285.24029541015625,294.1499938964844,284.7493896484375,281.958251953125,289.7577819824219,287.13311767578125,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.0455585809980895e-12,1.3057981675858462e-15,7.044252767901549e-12,-1.3315264689450768e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.9183273707312765e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.7247314453125,281.9524841308594,289.7577819824219,287.13311767578125,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.445689042592571e-12,9.78018545734179e-16,4.444711092232989e-12,-7.297104760717321e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.7200612748856656e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.70025634765625,281.9476013183594,289.7577819824219,287.13311767578125,285.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.156865378110666e-12,1.1821287103087582e-15,7.155683164061788e-12,-9.952423433989832e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.32149829773698e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.6519470214844,281.9402160644531,289.7577819824219,287.13311767578125,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.149829237576341e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.6519470214844,281.9402160644531,289.7577819824219,287.13311767578125,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.149829237576341e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.6044616699219,281.93585205078125,289.7577819824219,287.13311767578125,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.310344138502842e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.6044616699219,281.93585205078125,289.7577819824219,287.13311767578125,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.310344138502842e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.557861328125,281.9341735839844,289.7577819824219,287.13311767578125,285.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.22390439780429e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.557861328125,281.9341735839844,289.7577819824219,287.13311767578125,285.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.22390439780429e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.5121154785156,281.9349365234375,289.7577819824219,287.13311767578125,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.04300863010576e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.5121154785156,281.9349365234375,289.7577819824219,287.13311767578125,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.04300863010576e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,284.48956298828125,281.9361267089844,289.7577819824219,287.13311767578125,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.079632761882401e-16,-9.215177449242715e-13,-3.050468135468859e-13,0.0,0.0,0.0,0.0,60.0,3.934503183700144e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.4672546386719,281.93780517578125,289.7577819824219,287.13311767578125,285.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.823492534138495e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.42333984375,281.9425354003906,289.7577819824219,287.13311767578125,285.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.599764113459969e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.42333984375,281.9425354003906,289.7577819824219,287.13311767578125,285.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.599764113459969e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,284.3803405761719,281.9488220214844,289.7577819824219,287.13311767578125,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.079632761882401e-16,-9.215177449242715e-13,-3.050468135468859e-13,0.0,0.0,0.0,0.0,60.0,3.37594451593759e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,284.3803405761719,281.9488220214844,289.7577819824219,287.13311767578125,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.079632761882401e-16,-9.215177449242715e-13,-3.050468135468859e-13,0.0,0.0,0.0,0.0,60.0,3.37594451593759e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.3383178710937,281.9564208984375,289.7577819824219,287.13311767578125,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,3.160117557854392e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.3383178710937,281.9564208984375,289.7577819824219,287.13311767578125,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,3.160117557854392e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.2972717285156,281.96502685546875,289.7577819824219,287.13311767578125,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.9546060886787018e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.2972717285156,281.96502685546875,289.7577819824219,287.13311767578125,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.9546060886787018e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.2771301269531,281.9696350097656,289.7577819824219,287.13311767578125,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.857486379070906e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.2572326660156,281.974365234375,289.7577819824219,287.13311767578125,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.763645625236677e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.2182006835937,281.9842224121094,289.7577819824219,287.13311767578125,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.5810420538618928e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.2182006835937,281.9842224121094,289.7577819824219,287.13311767578125,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.5810420538618928e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,284.1802062988281,281.99432373046875,289.7577819824219,287.13311767578125,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.079632761882401e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,2.410097522442811e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,284.1802062988281,281.99432373046875,289.7577819824219,287.13311767578125,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.079632761882401e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,2.410097522442811e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.143310546875,282.0043640136719,289.7577819824219,287.13311767578125,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2503336367663e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.143310546875,282.0043640136719,289.7577819824219,287.13311767578125,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2503336367663e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.10748291015625,282.0141296386719,289.7577819824219,287.13311767578125,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.10115854315518e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.10748291015625,282.0141296386719,289.7577819824219,287.13311767578125,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.10115854315518e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.0899658203125,282.0188293457031,289.7577819824219,287.13311767578125,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.060283804894425e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,284.07275390625,282.0233764648437,289.7577819824219,287.13311767578125,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.079632761882401e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,1.94059771274624e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.0391540527344,282.0318298339844,289.7577819824219,287.13311767578125,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.8166076642955888e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,284.0391540527344,282.0318298339844,289.7577819824219,287.13311767578125,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.8166076642955888e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.0067138671875,282.0392761230469,289.7577819824219,287.13311767578125,285.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6987203252938343e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,284.0067138671875,282.0392761230469,289.7577819824219,287.13311767578125,285.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6987203252938343e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.9754333496094,282.0454406738281,289.7577819824219,287.13311767578125,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.5872317362664037e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.9754333496094,282.0454406738281,289.7577819824219,287.13311767578125,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.5872317362664037e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
