time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181380,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.9453430175781,282.0500793457031,289.7577819824219,287.13311767578125,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.4829616930001066e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.9453430175781,282.0500793457031,289.7577819824219,287.13311767578125,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.4829616930001066e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.9307556152344,282.0517578125,289.7577819824219,287.13311767578125,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,1.4339123026729794e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.9164733886719,282.052978515625,289.7577819824219,287.13311767578125,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,1.38670725391421e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.8888244628906,282.05389404296875,289.7577819824219,287.13311767578125,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.294756543757103e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.8888244628906,282.05389404296875,289.7577819824219,287.13311767578125,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.294756543757103e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.8624267578125,282.05255126953125,289.7577819824219,287.13311767578125,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2093638588339672e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.8624267578125,282.05255126953125,289.7577819824219,287.13311767578125,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2093638588339672e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8373107910156,282.0487060546875,289.7577819824219,287.13311767578125,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,1.1296641559965792e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8373107910156,282.0487060546875,289.7577819824219,287.13311767578125,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,1.1296641559965792e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8135070800781,282.04217529296875,289.7577819824219,287.13311767578125,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0549285889283055e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8135070800781,282.04217529296875,289.7577819824219,287.13311767578125,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0549285889283055e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.80206298828125,282.0378112792969,289.7577819824219,287.13311767578125,285.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0201111990681966e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7909851074219,282.0326843261719,289.7577819824219,287.13311767578125,285.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,9.86637246569444e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7698059082031,282.0199584960937,289.7577819824219,287.13311767578125,285.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.213745784109052e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7698059082031,282.0199584960937,289.7577819824219,287.13311767578125,285.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.213745784109052e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.75,282.0038146972656,289.7577819824219,287.13311767578125,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.60734473917546e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.75,282.0038146972656,289.7577819824219,287.13311767578125,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.60734473917546e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.73291015625,281.9877624511719,289.7577819824219,287.13311767578125,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.04079320460005e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.73291015625,281.9877624511719,289.7577819824219,287.13311767578125,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.04079320460005e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7197265625,281.9753723144531,289.7577819824219,287.13311767578125,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,7.508398880418099e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7197265625,281.9753723144531,289.7577819824219,287.13311767578125,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,7.508398880418099e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7144775390625,281.970458984375,289.7577819824219,287.13311767578125,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,7.258597065629147e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7101135253906,281.9663391113281,289.7577819824219,287.13311767578125,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.01790384027845e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7038269042969,281.96044921875,289.7577819824219,287.13311767578125,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.547675752699433e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7038269042969,281.96044921875,289.7577819824219,287.13311767578125,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.547675752699433e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7005615234375,281.9573669433594,289.7577819824219,287.13311767578125,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,6.111376364970056e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7005615234375,281.9573669433594,289.7577819824219,287.13311767578125,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,6.111376364970056e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.70001220703125,281.95684814453125,289.7577819824219,287.13311767578125,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,5.699442340301175e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.70001220703125,281.95684814453125,289.7577819824219,287.13311767578125,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,5.699442340301175e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.701904296875,281.9586486816406,289.7577819824219,287.13311767578125,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.316883857631183e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.701904296875,281.9586486816406,289.7577819824219,287.13311767578125,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.316883857631183e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.70367431640625,281.9602966308594,289.7577819824219,287.13311767578125,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.141088763593871e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7059326171875,281.9624328613281,289.7577819824219,287.13311767578125,285.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,4.9712144800651e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7118225097656,281.96795654296875,289.7577819824219,287.13311767578125,285.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.639435928766034e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7118225097656,281.96795654296875,289.7577819824219,287.13311767578125,285.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.639435928766034e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.71929931640625,281.9749755859375,289.7577819824219,287.13311767578125,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,4.33065622473805e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.71929931640625,281.9749755859375,289.7577819824219,287.13311767578125,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,4.33065622473805e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.72802734375,281.9831848144531,289.7577819824219,287.13311767578125,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.042143189053604e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.72802734375,281.9831848144531,289.7577819824219,287.13311767578125,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.042143189053604e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
