time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183780,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7377624511719,281.9923095703125,289.7577819824219,287.13311767578125,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.769797842778644e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7377624511719,281.9923095703125,289.7577819824219,287.13311767578125,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.769797842778644e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7428894042969,281.99713134765625,289.7577819824219,287.13311767578125,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,3.6409119275049306e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7481689453125,282.0021057128906,289.7577819824219,287.13311767578125,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.520223685882229e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7590026855469,282.01226806640625,289.7577819824219,287.13311767578125,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,3.283857097358123e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7590026855469,282.01226806640625,289.7577819824219,287.13311767578125,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,3.283857097358123e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7699279785156,282.02252197265625,289.7577819824219,287.13311767578125,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.064569114030747e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7699279785156,282.02252197265625,289.7577819824219,287.13311767578125,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.064569114030747e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7806701660156,282.0326232910156,289.7577819824219,287.13311767578125,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.861220878003224e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7806701660156,282.0326232910156,289.7577819824219,287.13311767578125,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.861220878003224e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7909851074219,282.04229736328125,289.7577819824219,287.13311767578125,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.672901757705404e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7909851074219,282.04229736328125,289.7577819824219,287.13311767578125,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.672901757705404e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.7958374023437,282.046875,289.7577819824219,287.13311767578125,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.5838656370069657e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.8005065917969,282.0512390136719,289.7577819824219,287.13311767578125,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.499611753137288e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8089904785156,282.0592041015625,289.7577819824219,287.13311767578125,285.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,2.3338361643254762e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.694135333661946e-13,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8089904785156,282.0592041015625,289.7577819824219,287.13311767578125,285.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,2.3338361643254762e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8161315917969,282.06591796875,289.7577819824219,287.13311767578125,285.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1803572280987282e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,-2.694135333661946e-13,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8161315917969,282.06591796875,289.7577819824219,287.13311767578125,285.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1803572280987282e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.8216552734375,282.07110595703125,289.7577819824219,287.13311767578125,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.036897797097481e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.8216552734375,282.07110595703125,289.7577819824219,287.13311767578125,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.036897797097481e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8252258300781,282.074462890625,289.7577819824219,287.13311767578125,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,1.1346966033443097e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8252258300781,282.074462890625,289.7577819824219,287.13311767578125,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,1.1346966033443097e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.82623291015625,282.07537841796875,289.7577819824219,287.13311767578125,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,2.483011257936596e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8266296386719,282.0757751464844,289.7577819824219,287.13311767578125,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,4.424292001203867e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.82550048828125,282.07470703125,289.7577819824219,287.13311767578125,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.033277041846304e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.82550048828125,282.07470703125,289.7577819824219,287.13311767578125,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,2.033277041846304e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.82159423828125,282.071044921875,289.7577819824219,287.13311767578125,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.235619265571586e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.82159423828125,282.071044921875,289.7577819824219,287.13311767578125,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,8.65356451860283e-13,4.46128600489255e-16,-8.65802601054261e-13,1.376373732868419e-12,0.0,0.0,0.0,0.0,60.0,1.235619265571586e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8146057128906,282.0644836425781,289.7577819824219,287.13311767578125,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,7.211232855297567e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8146057128906,282.0644836425781,289.7577819824219,287.13311767578125,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,7.211232855297567e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8042297363281,282.05474853515625,289.7577819824219,287.13311767578125,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,4.701601937995292e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.8042297363281,282.05474853515625,289.7577819824219,287.13311767578125,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,4.701601937995292e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.55841571886184e-13,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.694138857319006e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.989885849412037e-13,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.694135333661946e-13,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,1.277977398385366e-12,285.24029541015625,294.1499938964844,283.7976989746094,282.0486145019531,289.7577819824219,287.13311767578125,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,9.210097962064625e-13,5.07963329127799e-16,-9.215177449242715e-13,-3.0504678644183174e-13,0.0,0.0,0.0,0.0,60.0,6.114518782851519e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0,285.24029541015625,294.1499938964844,283.79022216796875,282.04156494140625,289.7577819824219,287.13311767578125,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7901663224711985e-12,7.120735466419377e-16,1.7894543269045273e-12,-2.9603654597143425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.905564765067538e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,-2.694135333661946e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.772216796875,282.0246887207031,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.899749915741268e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-2.55841571886184e-13,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,-2.694138857319006e-13,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,-1.989885849412037e-13,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,-2.694135333661946e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,-1.277977398385366e-12,285.24029541015625,294.1499938964844,283.772216796875,282.0246887207031,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.845819721027487e-12,6.5023881800339345e-16,1.8451694165644295e-12,-1.2789450488243093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.899749915741268e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.757887391207191e-09,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,1.8511427946066295e-09,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.367250535011521e-09,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,1.8511403521159758e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,8.780983051792646e-09,285.24029541015625,294.1499938964844,283.75,282.0038146972656,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8731011408590348e-08,2.343003829147205e-12,1.8728668393919186e-08,-4.285760013544859e-08,0.0,0.0,0.0,-1.0550138540565969e-07,60.0,-1.245611383637879e-05,-0.0,-2.392063229257385e-17,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.757887391207191e-09,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,1.8511427946066295e-09,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.367250535011521e-09,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,1.8511403521159758e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,8.780983051792646e-09,285.24029541015625,294.1499938964844,283.75,282.0038146972656,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8731011408590348e-08,2.343003829147205e-12,1.8728668393919186e-08,-4.285760013544859e-08,0.0,0.0,0.0,-1.0550138540565969e-07,60.0,-1.245611383637879e-05,-0.0,-2.392063229257385e-17,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.9199630330035692e-08,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.0218164920038362e-08,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.4933098313463233e-08,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.021813827468577e-08,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.590581839802328e-08,285.24029541015625,294.1499938964844,283.7240295410156,281.9794311523437,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.046374447672861e-07,2.5594429353681388e-11,2.04611851017944e-07,-4.681962764152561e-07,0.0,0.0,0.0,-1.1526572052389383e-06,60.0,-0.0001481559011153,-0.0,-2.8534896749079705e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.9199630330035692e-08,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.0218164920038362e-08,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.4933098313463233e-08,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,2.021813827468577e-08,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.590581839802328e-08,285.24029541015625,294.1499938964844,283.7240295410156,281.9794311523437,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.046374447672861e-07,2.5594429353681388e-11,2.04611851017944e-07,-4.681962764152561e-07,0.0,0.0,0.0,-1.1526572052389383e-06,60.0,-0.0001481559011153,-0.0,-2.8534896749079705e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
