time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.545646680118807e-07,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.680692432477372e-07,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.979954333819478e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.680688737655146e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,1.2715989896605606e-06,285.24029541015625,294.1499938964844,283.6951599121094,281.9523010253906,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.712411287575378e-06,3.3921840336681436e-10,2.7120720460516168e-06,-6.206351372384233e-06,0.0,0.0,0.0,-1.5278143109753728e-05,60.0,-0.0021865500602871,-0.0,-5.01633782255817e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.545646680118807e-07,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,2.680692432477372e-07,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,1.979954333819478e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,2.680688737655146e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,1.2715989896605606e-06,285.24029541015625,294.1499938964844,283.6951599121094,281.9523010253906,289.7577819824219,287.13311767578125,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.712411287575378e-06,3.3921840336681436e-10,2.7120720460516168e-06,-6.206351372384233e-06,0.0,0.0,0.0,-1.5278143109753728e-05,60.0,-0.0021865500602871,-0.0,-5.01633782255817e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,3.97063303125833e-07,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,4.181273709491507e-07,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,3.088280777774344e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,4.1812683093667147e-07,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,1.9834069462376647e-06,285.2403259277344,294.1499938964844,283.6797180175781,281.93780517578125,289.7577514648437,287.1331481933594,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.230867489241064e-06,5.291179716593316e-10,4.230338163324632e-06,-9.68069798545912e-06,0.0,0.0,0.0,-2.383108949288726e-05,60.0,-0.004129224922508,-0.0,-1.220422092378104e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,6.915809649399307e-07,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.282691285581677e-07,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,5.378981882131484e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.282681053766282e-07,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,3.454578745731851e-06,285.2403564453125,294.1499938964844,283.6636047363281,281.92266845703125,289.7576904296875,287.1331787109375,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.3689629971340764e-06,9.215718188571032e-10,7.368041224253829e-06,-1.686108225840144e-05,0.0,0.0,0.0,-4.150695167481899e-05,60.0,-0.0070578418672084,-0.0,-3.702342685901749e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.5613122741342522e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,1.644139501877362e-06,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,1.2143582353019156e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,1.6441372281406077e-06,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.799052582413424e-06,285.24041748046875,294.1499938964844,283.6295471191406,281.89068603515625,289.7576599121094,287.1332397460937,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6635902284178883e-05,2.0805093203790648e-09,1.6633821360301226e-05,-3.806513268500567e-05,0.0,0.0,0.0,-9.37046279432252e-05,60.0,-0.0131997531279921,-0.0,-1.886992298527624e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.5613122741342522e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,1.644139501877362e-06,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,1.2143582353019156e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,1.6441372281406077e-06,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.799052582413424e-06,285.24041748046875,294.1499938964844,283.6295471191406,281.89068603515625,289.7576599121094,287.1332397460937,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6635902284178883e-05,2.0805093203790648e-09,1.6633821360301226e-05,-3.806513268500567e-05,0.0,0.0,0.0,-9.37046279432252e-05,60.0,-0.0131997531279921,-0.0,-1.886992298527624e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,3.3932540191017324e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,3.573265075829113e-06,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,2.639206741150701e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,3.5732603009819286e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,1.6949950804701075e-05,285.2406921386719,294.1499938964844,283.5932006835937,281.8565673828125,289.75732421875,287.1335144042969,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.615558671299368e-05,4.5216599353636874e-09,3.615106470533647e-05,-8.272860577562824e-05,0.0,0.0,0.0,-0.0002036526129813,60.0,-0.0300732869654893,-0.0,-8.912987708997733e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,3.3932540191017324e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,3.573265075829113e-06,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,2.639206741150701e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,3.5732603009819286e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,1.6949950804701075e-05,285.2406921386719,294.1499938964844,283.5932006835937,281.8565673828125,289.75732421875,287.1335144042969,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.615558671299368e-05,4.5216599353636874e-09,3.615106470533647e-05,-8.272860577562824e-05,0.0,0.0,0.0,-0.0002036526129813,60.0,-0.0300732869654893,-0.0,-8.912987708997733e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,5.535340733331395e-06,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,5.82898883294547e-06,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,4.30528007200337e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,5.828981102240505e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,2.765008321148344e-05,285.2412414550781,294.1499938964844,283.5548095703125,281.82049560546875,289.7566833496094,287.134033203125,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.898003291804344e-05,7.376111277324071e-09,5.897265509702265e-05,-0.0001349537051282,0.0,0.0,0.0,-0.0003322152479086,60.0,-0.0525005012750625,-0.0,-2.371806639978047e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,5.535340733331395e-06,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,5.82898883294547e-06,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,4.30528007200337e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,5.828981102240505e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,2.765008321148344e-05,285.2412414550781,294.1499938964844,283.5548095703125,281.82049560546875,289.7566833496094,287.134033203125,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.898003291804344e-05,7.376111277324071e-09,5.897265509702265e-05,-0.0001349537051282,0.0,0.0,0.0,-0.0003322152479086,60.0,-0.0525005012750625,-0.0,-2.371806639978047e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,8.409682777710259e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,8.855813575792126e-06,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,6.5408871705585625e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,8.855801752361003e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,4.2007970478152856e-05,285.24188232421875,294.1499938964844,283.5145263671875,281.7826538085937,289.7553100585937,287.13482666015625,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.960667764768004e-05,1.1206314987077803e-08,8.95954726729542e-05,-0.0002050313050858,0.0,0.0,0.0,-0.0005047251470386,60.0,-0.0892319157719612,-0.0,-5.474566910912412e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,8.409682777710259e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,8.855813575792126e-06,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,6.5408871705585625e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,8.855801752361003e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,4.2007970478152856e-05,285.24188232421875,294.1499938964844,283.5145263671875,281.7826538085937,289.7553100585937,287.13482666015625,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.960667764768004e-05,1.1206314987077803e-08,8.95954726729542e-05,-0.0002050313050858,0.0,0.0,0.0,-0.0005047251470386,60.0,-0.0892319157719612,-0.0,-5.474566910912412e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,1.0939834282908125e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,1.152018921857234e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,8.508790415362455e-06,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,1.152017375716241e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,5.464655987452716e-05,285.24273681640625,294.1499938964844,283.4937438964844,281.7631530761719,289.7539367675781,287.1354064941406,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001165655921795,1.457783493918896e-08,0.0001165510111604,-0.0002667168737389,0.0,0.0,0.0,-0.0006565760122612,60.0,-0.1138726398348808,-0.0,-9.264288225452331e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,1.4730523616890425e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,1.5511972378590144e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,1.1457113942014985e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,1.5511952369706705e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.358177390415221e-05,285.2440795898437,294.1499938964844,283.4725952148437,281.7432861328125,289.7515563964844,287.1358947753906,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569555606693,1.9629068148674378e-08,0.0001569359301356,-0.0003591345448512,0.0,0.0,0.0,-0.0008840797236189,60.0,-0.1468227058649063,-0.0,-1.679681393973453e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,2.7663334549288265e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,2.913086609623861e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,2.151600165234413e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,2.9130826078471728e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001381836336804,285.2488708496094,294.1499938964844,283.42919921875,281.7025451660156,289.7398681640625,287.1325988769531,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947560278698,3.686258409629773e-08,0.0002947191824205,-0.0006744400016032,0.0,0.0,0.0,-0.0016602663090452,60.0,-0.2597628831863403,-0.0,-5.923788570783017e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,2.7663334549288265e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,2.913086609623861e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,2.151600165234413e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,2.9130826078471728e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001381836336804,285.2488708496094,294.1499938964844,283.42919921875,281.7025451660156,289.7398681640625,287.1325988769531,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947560278698,3.686258409629773e-08,0.0002947191824205,-0.0006744400016032,0.0,0.0,0.0,-0.0016602663090452,60.0,-0.2597628831863403,-0.0,-5.923788570783017e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,3.560735422070138e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,3.749631287064403e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,2.7694704840541817e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,3.7496261938940734e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.000177865527803,285.2533264160156,294.1499938964844,283.38458251953125,281.6606140136719,289.70086669921875,287.1031799316406,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000556759245228,6.521050011087938e-08,0.0005566940526477,-0.0011577634140849,0.0,0.0,0.0,-0.0031089528929442,60.0,-0.4959089756011963,-0.0,-9.814536738872448e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,3.560735422070138e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,3.749631287064403e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,2.7694704840541817e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,3.7496261938940734e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.000177865527803,285.2533264160156,294.1499938964844,283.38458251953125,281.6606140136719,289.70086669921875,287.1031799316406,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000556759245228,6.521050011087938e-08,0.0005566940526477,-0.0011577634140849,0.0,0.0,0.0,-0.0031089528929442,60.0,-0.4959089756011963,-0.0,-9.814536738872448e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.02330139069818e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.501984459348024e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.018147880444303e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.50197209022008e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004507311386987,285.2597045898437,294.1499938964844,283.3388977050781,281.6177062988281,289.640625,287.0521545410156,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001568467268953,5.516043088960034e-08,0.0001567915605846,-0.0012934377882629,0.0,0.0,0.0,-0.0010765383485704,60.0,-0.6001853346824646,-0.0,-6.302619937059717e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.02330139069818e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.501984459348024e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.018147880444303e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.50197209022008e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004507311386987,285.2597045898437,294.1499938964844,283.3388977050781,281.6177062988281,289.640625,287.0521545410156,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001568467268953,5.516043088960034e-08,0.0001567915605846,-0.0012934377882629,0.0,0.0,0.0,-0.0010765383485704,60.0,-0.6001853346824646,-0.0,-6.302619937059717e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.002529259305447e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.480110747972505e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.001991616562009e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.48009837884456e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004496935580391,285.2571105957031,294.1499938964844,283.2923889160156,281.57403564453125,289.55670166015625,286.9964904785156,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007642376003786,9.033141878944664e-08,0.0007641472620889,-0.0016107662813737,0.0,0.0,0.0,-0.0042888158932328,60.0,-0.904419720172882,-0.0,-6.273632635611649e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.002529259305447e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.480110747972505e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.001991616562009e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.48009837884456e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004496935580391,285.2571105957031,294.1499938964844,283.2923889160156,281.57403564453125,289.55670166015625,286.9964904785156,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007642376003786,9.033141878944664e-08,0.0007641472620889,-0.0016107662813737,0.0,0.0,0.0,-0.0042888158932328,60.0,-0.904419720172882,-0.0,-6.273632635611649e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.008957567857578e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.486879571340978e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.006990927038714e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.486867202213034e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0004500146606005,285.2484436035156,294.1499938964844,283.2688903808594,281.5519714355469,289.5179138183594,286.9665222167969,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006080266321077,8.26248509611105e-08,0.0006079439772292,-0.0015643554506823,0.0,0.0,0.0,-0.0034687258303165,60.0,-0.930480420589447,-0.0,-6.282593290052318e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.013100498123094e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.491242235526444e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,7.010212721070275e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.491229866398498e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004502215888351,285.2513732910156,294.1499938964844,283.2452697753906,281.52978515625,289.4833679199219,286.93487548828125,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005856063216924,8.549387331413527e-08,0.0005855208146385,-0.0016622081166133,0.0,0.0,0.0,-0.003369020530954,60.0,-0.8978801965713501,-0.0,-6.288370002494048e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.020440484164284e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.49897148529999e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.015921437414363e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.498959116172044e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.000450588267995,285.24493408203125,294.1499938964844,283.19775390625,281.4851379394531,289.37677001953125,286.8554077148437,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020212424919,1.3808029564188473e-07,0.0010200743563473,-0.0026102045085281,0.0,0.0,0.0,-0.0057916864752769,60.0,-1.2494707107543943,-0.0,-6.298611765487294e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.020440484164284e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.49897148529999e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.015921437414363e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.498959116172044e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.000450588267995,285.24493408203125,294.1499938964844,283.19775390625,281.4851379394531,289.37677001953125,286.8554077148437,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020212424919,1.3808029564188473e-07,0.0010200743563473,-0.0026102045085281,0.0,0.0,0.0,-0.0057916864752769,60.0,-1.2494707107543943,-0.0,-6.298611765487294e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.058135037776084e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,9.538665472064169e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.045239181024954e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.538653102936225e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0004524711985141,285.2435913085937,294.1499938964844,283.1499938964844,281.4403076171875,289.2724304199219,286.7033386230469,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651677100919,1.791182171473338e-07,0.0009649886051192,-0.0037442070897668,0.0,0.0,0.0,-0.0057008061558008,60.0,-1.3162280321121216,-0.0,-6.351357484390975e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.058135037776084e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,9.538665472064169e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.045239181024954e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.538653102936225e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0004524711985141,285.2435913085937,294.1499938964844,283.1499938964844,281.4403076171875,289.2724304199219,286.7033386230469,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651677100919,1.791182171473338e-07,0.0009649886051192,-0.0037442070897668,0.0,0.0,0.0,-0.0057008061558008,60.0,-1.3162280321121216,-0.0,-6.351357484390975e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.093576954910532e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.57598749664612e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.072804874042049e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.575975127518176e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0004542415845207,285.2423095703125,294.1499938964844,283.1022644042969,281.3954467773437,289.1672058105469,286.4877014160156,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968944048509,2.2326500470626345e-07,0.0009687208221293,-0.0049011120572686,0.0,0.0,0.0,-0.0059196730144321,60.0,-1.360385179519653,-0.0,-6.40115089822757e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.093576954910532e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.57598749664612e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.072804874042049e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.575975127518176e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0004542415845207,285.2423095703125,294.1499938964844,283.1022644042969,281.3954467773437,289.1672058105469,286.4877014160156,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968944048509,2.2326500470626345e-07,0.0009687208221293,-0.0049011120572686,0.0,0.0,0.0,-0.0059196730144321,60.0,-1.360385179519653,-0.0,-6.40115089822757e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.100854367716238e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.58365126280114e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,7.078465569065884e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.583638893673196e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004546051495708,285.2410583496094,294.1499938964844,283.0547180175781,281.3507995605469,289.06280517578125,286.25274658203125,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697200148366,2.32326556215412e-07,0.0009694877080619,-0.0051385746337473,0.0,0.0,0.0,-0.0059646014124155,60.0,-1.3963427543640137,-0.0,-6.411395503391759e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.100854367716238e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.58365126280114e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,7.078465569065884e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.583638893673196e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004546051495708,285.2410583496094,294.1499938964844,283.0547180175781,281.3507995605469,289.06280517578125,286.25274658203125,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697200148366,2.32326556215412e-07,0.0009694877080619,-0.0051385746337473,0.0,0.0,0.0,-0.0059646014124155,60.0,-1.3963427543640137,-0.0,-6.411395503391759e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.099144517676903e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.58185046329163e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.077135524014011e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.581838094163686e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004545197298284,285.24041748046875,294.1499938964844,283.0310974121094,281.32861328125,289.0109558105469,286.1369934082031,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695382905192,2.3019384798317333e-07,0.000969308137428,-0.0050826855003833,0.0,0.0,0.0,-0.0059540318325161,60.0,-1.4129258394241333,-0.0,-6.40898392134659e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.089166997000576e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.571343252900988e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,7.069374260026962e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.571331611368804e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004540213267318,285.23980712890625,294.1499938964844,283.0075988769531,281.3065490722656,288.9593811035156,286.0324401855469,285.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684753022156,2.17761723320109e-07,0.0009682575473561,-0.0047568925656378,0.0,0.0,0.0,-0.0058923992328345,60.0,-1.428205966949463,-0.0,-6.394932938746933e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.088197839446366e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.570322436047718e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.068620470818132e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.570310794515537e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004539729561656,285.23858642578125,294.1499938964844,282.9610900878906,281.2628479003906,288.8569641113281,285.8403015136719,285.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683701209723,2.1654960846717586e-07,0.0009681535884737,-0.0047251298092305,0.0,0.0,0.0,-0.0058863824233412,60.0,-1.458063006401062,-0.0,-6.393563722895125e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.088197839446366e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.570322436047718e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.068620470818132e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.570310794515537e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004539729561656,285.23858642578125,294.1499938964844,282.9610900878906,281.2628479003906,288.8569641113281,285.8403015136719,285.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683701209723,2.1654960846717586e-07,0.0009681535884737,-0.0047251298092305,0.0,0.0,0.0,-0.0058863824233412,60.0,-1.458063006401062,-0.0,-6.393563722895125e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.139410394709556e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.624251833884044e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,7.10845270077698e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.624240192351864e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004565311246551,285.2373962402344,294.1499938964844,282.9154357910156,281.219970703125,288.7552185058594,285.6062316894531,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738252847455,2.803431300435477e-07,0.0009735449566505,-0.0063968659378588,0.0,0.0,0.0,-0.0062026428058743,60.0,-1.493125081062317,-0.0,-6.465818103151832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.139410394709556e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.624251833884044e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,7.10845270077698e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.624240192351864e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004565311246551,285.2373962402344,294.1499938964844,282.9154357910156,281.219970703125,288.7552185058594,285.6062316894531,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738252847455,2.803431300435477e-07,0.0009735449566505,-0.0063968659378588,0.0,0.0,0.0,-0.0062026428058743,60.0,-1.493125081062317,-0.0,-6.465818103151832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
