time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188460,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.210693679051474e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.699316433398052e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.163894770201296e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.69930479186587e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.000460091891,285.2362060546875,294.1499938964844,282.87078857421875,281.17803955078125,288.6537170410156,285.2937316894531,285.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814202785491,3.691401673222572e-07,0.0009810511255636,-0.0087237367406487,0.0,0.0,0.0,-0.0066428678110241,60.0,-1.5329372882843018,-0.0,-6.567067600826705e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.210693679051474e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.699316433398052e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.163894770201296e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.69930479186587e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.000460091891,285.2362060546875,294.1499938964844,282.87078857421875,281.17803955078125,288.6537170410156,285.2937316894531,285.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814202785491,3.691401673222572e-07,0.0009810511255636,-0.0087237367406487,0.0,0.0,0.0,-0.0066428678110241,60.0,-1.5329372882843018,-0.0,-6.567067600826705e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.266486449632794e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.758069063536824e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.207289309008047e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.75805742200464e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004628788738045,285.23504638671875,294.1499938964844,282.8274230957031,281.13726806640625,288.5524597167969,284.9364624023437,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873666567727,4.3864037024832214e-07,0.0009869281202554,-0.0105448476970195,0.0,0.0,0.0,-0.0069874357432127,60.0,-1.5732263326644895,-0.0,-6.646861550052563e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.266486449632794e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.758069063536824e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.207289309008047e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.75805742200464e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004628788738045,285.23504638671875,294.1499938964844,282.8274230957031,281.13726806640625,288.5524597167969,284.9364624023437,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873666567727,4.3864037024832214e-07,0.0009869281202554,-0.0105448476970195,0.0,0.0,0.0,-0.0069874357432127,60.0,-1.5732263326644895,-0.0,-6.646861550052563e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.262983803637326e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.754380153026432e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.204564462881535e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.75436923909001e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004627039015758,285.2344665527344,294.1499938964844,282.8062438964844,281.1174011230469,288.5021667480469,284.7684326171875,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869937784969,4.342743977758801e-07,0.0009865594329312,-0.0104304496198892,0.0,0.0,0.0,-0.0069657932035624,60.0,-1.5899512767791748,-0.0,-6.64183446019706e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.254620817955583e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.745574061525986e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.198060484370217e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.745562419993804e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0004622861742973,285.23388671875,294.1499938964844,282.78546142578125,281.0978698730469,288.4521484375,284.61444091796875,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861029684543,4.238540043388639e-07,0.0009856791002675,-0.0101574081927537,0.0,0.0,0.0,-0.006914135068655,60.0,-1.604619026184082,-0.0,-6.629844762073844e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.224473615176976e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.71382760326378e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,7.174612255766988e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.71381668932736e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0004607802839018,285.2327880859375,294.1499938964844,282.7452087402344,281.06005859375,288.3531799316406,284.35723876953125,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828906040638,3.862934363496606e-07,0.000982504338026,-0.0091732088476419,0.0,0.0,0.0,-0.0067279241047799,60.0,-1.629082202911377,-0.0,-6.586716239098679e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.224473615176976e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.71382760326378e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,7.174612255766988e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.71381668932736e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0004607802839018,285.2327880859375,294.1499938964844,282.7452087402344,281.06005859375,288.3531799316406,284.35723876953125,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828906040638,3.862934363496606e-07,0.000982504338026,-0.0091732088476419,0.0,0.0,0.0,-0.0067279241047799,60.0,-1.629082202911377,-0.0,-6.586716239098679e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.197394683724268e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.685311670182271e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,7.153550541261211e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.685300756245852e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0004594276542775,285.231689453125,294.1499938964844,282.706787109375,281.0239562988281,288.2554626464844,284.1516418457031,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800044354051,3.525546787841449e-07,0.0009796519298106,-0.0082891313359141,0.0,0.0,0.0,-0.0065606567077338,60.0,-1.650572419166565,-0.0,-6.548096109781909e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.197394683724268e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.685311670182271e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,7.153550541261211e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.685300756245852e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0004594276542775,285.231689453125,294.1499938964844,282.706787109375,281.0239562988281,288.2554626464844,284.1516418457031,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800044354051,3.525546787841449e-07,0.0009796519298106,-0.0082891313359141,0.0,0.0,0.0,-0.0065606567077338,60.0,-1.650572419166565,-0.0,-6.548096109781909e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.194706217385828e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.682480595074594e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.151459431042895e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.682469681138171e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0004592933692038,285.2306213378906,294.1499938964844,282.6704406738281,280.9898376464844,288.1589660644531,283.9767150878906,285.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797165403142,3.492011160233233e-07,0.000979367410764,-0.0082012554630637,0.0,0.0,0.0,-0.0065440256148576,60.0,-1.6727067232131958,-0.0,-6.544263442265219e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.194706217385828e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.682480595074594e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.151459431042895e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.682469681138171e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0004592933692038,285.2306213378906,294.1499938964844,282.6704406738281,280.9898376464844,288.1589660644531,283.9767150878906,285.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797165403142,3.492011160233233e-07,0.000979367410764,-0.0082012554630637,0.0,0.0,0.0,-0.0065440256148576,60.0,-1.6727067232131958,-0.0,-6.544263442265219e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.211412543663756e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.700072405394168e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.164452108554542e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.700061491457744e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004601278924383,285.22955322265625,294.1499938964844,282.63641357421875,280.95782470703125,288.0634765625,283.81231689453125,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814959485083,3.700080810631335e-07,0.0009811259806156,-0.0087464777752757,0.0,0.0,0.0,-0.0066471779718995,60.0,-1.6973612308502195,-0.0,-6.568060939571296e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.211412543663756e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.700072405394168e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.164452108554542e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.700061491457744e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004601278924383,285.22955322265625,294.1499938964844,282.63641357421875,280.95782470703125,288.0634765625,283.81231689453125,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814959485083,3.700080810631335e-07,0.0009811259806156,-0.0087464777752757,0.0,0.0,0.0,-0.0066471779718995,60.0,-1.6973612308502195,-0.0,-6.568060939571296e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.223841334460305e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.71316112554632e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.174119673436508e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.7131502116099e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0004607487644534,285.2290344238281,294.1499938964844,282.62030029296875,280.9427185058594,288.0160827636719,283.7312316894531,285.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828200563788,3.854898977806442e-07,0.0009824346052482,-0.0091521553695201,0.0,0.0,0.0,-0.0067239310592412,60.0,-1.7101304531097412,-0.0,-6.585795375713134e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.236287587555124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.72626730799675e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,7.183799607446417e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.726256394060329e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0004613704804796,285.2285461425781,294.1499938964844,282.6048278808594,280.9281921386719,287.9689025878906,283.6510314941406,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841460268944,4.009924339243298e-07,0.000983745092526,-0.0095583721995353,0.0,0.0,0.0,-0.0068007875233888,60.0,-1.7228258848190308,-0.0,-6.603577418218265e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.25575295696035e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.746765135787427e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.19893942005001e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.746754221851006e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004623428103514,285.2275085449219,294.1499938964844,282.5759582519531,280.90106201171875,287.8750915527344,283.4955139160156,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862200822681,4.252372036717134e-07,0.0009857948170974,-0.0101936534047126,0.0,0.0,0.0,-0.0069209863431751,60.0,-1.746967077255249,-0.0,-6.631435667259211e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.25575295696035e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.746765135787427e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.19893942005001e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.746754221851006e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004623428103514,285.2275085449219,294.1499938964844,282.5759582519531,280.90106201171875,287.8750915527344,283.4955139160156,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862200822681,4.252372036717134e-07,0.0009857948170974,-0.0101936534047126,0.0,0.0,0.0,-0.0069209863431751,60.0,-1.746967077255249,-0.0,-6.631435667259211e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.262997627956791e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.7543939773459e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.204573194030672e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.754383063409476e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0004627047164831,285.2265319824219,294.1499938964844,282.54998779296875,280.8766784667969,287.7823486328125,283.35357666015625,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.342578563409916e-07,0.0009865578031167,-0.0104300156235694,0.0,0.0,0.0,-0.006965709850192,60.0,-1.767622947692871,-0.0,-6.641815275543196e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.262997627956791e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.7543939773459e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.204573194030672e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.754383063409476e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0004627047164831,285.2265319824219,294.1499938964844,282.54998779296875,280.8766784667969,287.7823486328125,283.35357666015625,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.342578563409916e-07,0.0009865578031167,-0.0104300156235694,0.0,0.0,0.0,-0.006965709850192,60.0,-1.767622947692871,-0.0,-6.641815275543196e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,9.256431803805754e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.74747963482514e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.199466926977038e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.74746944848448e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0004623767745215,285.2255554199219,294.1499938964844,282.52618408203125,280.85565185546875,287.6908874511719,283.23065185546875,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862924925982,4.2607447880982363e-07,0.0009858664125204,-0.0102155907079577,0.0,0.0,0.0,-0.0069251409731805,60.0,-1.784090518951416,-0.0,-6.632398452666166e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,9.256431803805754e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.74747963482514e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.199466926977038e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.74746944848448e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0004623767745215,285.2255554199219,294.1499938964844,282.52618408203125,280.85565185546875,287.6908874511719,283.23065185546875,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862924925982,4.2607447880982363e-07,0.0009858664125204,-0.0102155907079577,0.0,0.0,0.0,-0.0069251409731805,60.0,-1.784090518951416,-0.0,-6.632398452666166e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.238751954399048e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.728861914481968e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.185715367086232e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.728851728141308e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004614936478901,285.224609375,294.1499938964844,282.5036315917969,280.83837890625,287.60064697265625,283.1264953613281,285.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844085434451,4.040454939513438e-07,0.0009840044658631,-0.0096383700147271,0.0,0.0,0.0,-0.0068159303627908,60.0,-1.7972356081008911,-0.0,-6.60708252553377e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.238751954399048e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.728861914481968e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.185715367086232e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.728851728141308e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004614936478901,285.224609375,294.1499938964844,282.5036315917969,280.83837890625,287.60064697265625,283.1264953613281,285.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844085434451,4.040454939513438e-07,0.0009840044658631,-0.0096383700147271,0.0,0.0,0.0,-0.0068159303627908,60.0,-1.7972356081008911,-0.0,-6.60708252553377e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.227484406437723e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.716996282804756e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.176951476139948e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.71698682405986e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004609308089129,285.22412109375,294.1499938964844,282.4927673339844,280.8310546875,287.5561218261719,283.0821533203125,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832081850618,3.900069032169995e-07,0.0009828181937336,-0.0092705143615603,0.0,0.0,0.0,-0.0067463340237736,60.0,-1.802656292915344,-0.0,-6.590973811171352e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.215556201525033e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.704435797175393e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.167673902586102e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.704425610834733e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.000460334966192,285.2236633300781,294.1499938964844,282.4822082519531,280.8246154785156,287.5119323730469,283.0422058105469,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819366969168,3.75145106090713e-07,0.0009815616067498,-0.0088810846209526,0.0,0.0,0.0,-0.0066726524382829,60.0,-1.807613492012024,-0.0,-6.573942101795184e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.196464816341177e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.68433087109588e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.152824400691316e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.68432068475522e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0004593813209794,285.2227478027344,294.1499938964844,282.4618835449219,280.8140869140625,287.4245300292969,282.9714660644531,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799018735066,3.5135713005729485e-07,0.0009795505320653,-0.0082577504217624,0.0,0.0,0.0,-0.0065547190606594,60.0,-1.817060232162476,-0.0,-6.546727604472835e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.196464816341177e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.68433087109588e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.152824400691316e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.68432068475522e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0004593813209794,285.2227478027344,294.1499938964844,282.4618835449219,280.8140869140625,287.4245300292969,282.9714660644531,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799018735066,3.5135713005729485e-07,0.0009795505320653,-0.0082577504217624,0.0,0.0,0.0,-0.0065547190606594,60.0,-1.817060232162476,-0.0,-6.546727604472835e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.194659651257098e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.682429663371296e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.15142086846754e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.682420204626396e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004592911573126,285.22186279296875,294.1499938964844,282.4425048828125,280.8065795898437,287.33843994140625,282.90985107421875,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979708507657,3.491046527415165e-07,0.0009793594945222,-0.0081987278535962,0.0,0.0,0.0,-0.0065435487776994,60.0,-1.8279037475585933,-0.0,-6.544153308141176e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.194659651257098e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.682429663371296e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.15142086846754e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.682420204626396e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004592911573126,285.22186279296875,294.1499938964844,282.4425048828125,280.8065795898437,287.33843994140625,282.90985107421875,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979708507657,3.491046527415165e-07,0.0009793594945222,-0.0081987278535962,0.0,0.0,0.0,-0.0065435487776994,60.0,-1.8279037475585933,-0.0,-6.544153308141176e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.215198952006176e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.704058902570978e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.167395233409479e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.70404944382608e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0004603171837516,285.2209777832031,294.1499938964844,282.424072265625,280.8018798828125,287.25341796875,282.8500366210937,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818960679695,3.7468791447281546e-07,0.0009815213270485,-0.0088691059499979,0.0,0.0,0.0,-0.0066703781485557,60.0,-1.841903567314148,-0.0,-6.573419142341663e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.215198952006176e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.704058902570978e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.167395233409479e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.70404944382608e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0004603171837516,285.2209777832031,294.1499938964844,282.424072265625,280.8018798828125,287.25341796875,282.8500366210937,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818960679695,3.7468791447281546e-07,0.0009815213270485,-0.0088691059499979,0.0,0.0,0.0,-0.0066703781485557,60.0,-1.841903567314148,-0.0,-6.573419142341663e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.246177796740084e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.736680658534168e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.191489567048848e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.736671199789272e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004618646344169,285.2200927734375,294.1499938964844,282.406494140625,280.7996826171875,287.1692199707031,282.7893371582031,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851964423432,4.132755009322864e-07,0.0009847831679508,-0.009880225174129,0.0,0.0,0.0,-0.0068616815842688,60.0,-1.8584376573562624,-0.0,-6.61768382315131e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.246177796740084e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.736680658534168e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.191489567048848e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.736671199789272e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004618646344169,285.2200927734375,294.1499938964844,282.406494140625,280.7996826171875,287.1692199707031,282.7893371582031,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851964423432,4.132755009322864e-07,0.0009847831679508,-0.009880225174129,0.0,0.0,0.0,-0.0068616815842688,60.0,-1.8584376573562624,-0.0,-6.61768382315131e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.258320642402396e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.749468154041097e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.200934487627819e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.749458695296198e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0004624712164513,285.2196655273437,294.1499938964844,282.3979797363281,280.7994689941406,287.12750244140625,282.75933837890625,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986490631476,4.284013925826002e-07,0.0009860622230917,-0.0102765625342726,0.0,0.0,0.0,-0.0069366726092994,60.0,-1.8667174577713013,-0.0,-6.63507577769451e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.26494540181011e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.756444342201576e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.206086593214422e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.756434883456676e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0004628021270036,285.21923828125,294.1499938964844,282.3896484375,280.7998046875,287.0860595703125,282.73028564453125,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871964575722,4.366520727216994e-07,0.0009867597837001,-0.0104927504435181,0.0,0.0,0.0,-0.0069775776937603,60.0,-1.8742637634277344,-0.0,-6.644572181357944e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.243311797035858e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.733662591315806e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.189260213635862e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.733653132570907e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004617215017788,285.2183837890625,294.1499938964844,282.3734741210937,280.802001953125,287.0039978027344,282.67791748046875,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848935296759,4.096979182577344e-07,0.0009844838641583,-0.0097864782437682,0.0,0.0,0.0,-0.0068439608439803,60.0,-1.8850692510604856,-0.0,-6.613573333424938e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.243311797035858e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.733662591315806e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.189260213635862e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.733653132570907e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004617215017788,285.2183837890625,294.1499938964844,282.3734741210937,280.802001953125,287.0039978027344,282.67791748046875,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848935296759,4.096979182577344e-07,0.0009844838641583,-0.0097864782437682,0.0,0.0,0.0,-0.0068439608439803,60.0,-1.8850692510604856,-0.0,-6.613573333424938e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.178010077448562e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.664896060712636e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.138469663914293e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.664887329563498e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004584595444612,285.21759033203125,294.1499938964844,282.35791015625,280.8059997558594,286.9236755371094,282.6400146484375,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779351530596,3.283439298229496e-07,0.0009776068618521,-0.007654707878828,0.0,0.0,0.0,-0.0064406357705593,60.0,-1.8856106996536253,-0.0,-6.520452444647162e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
