time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.178010077448562e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.664896060712636e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.138469663914293e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.664887329563498e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004584595444612,285.21759033203125,294.1499938964844,282.35791015625,280.8059997558594,286.9236755371094,282.6400146484375,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779351530596,3.283439298229496e-07,0.0009776068618521,-0.007654707878828,0.0,0.0,0.0,-0.0064406357705593,60.0,-1.8856106996536253,-0.0,-6.520452444647162e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.112681436818092e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.596102609066293e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.087658741511405e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.596093877917156e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.000455196306575,285.2167663574219,294.1499938964844,282.3428649902344,280.8116149902344,286.84490966796875,282.6137084960937,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970973749645,2.469581943387311e-07,0.0009707267745397,-0.0055220020003616,0.0,0.0,0.0,-0.006037151440978,60.0,-1.882573127746582,-0.0,-6.427954701848648e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.112681436818092e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.596102609066293e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.087658741511405e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.596093877917156e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.000455196306575,285.2167663574219,294.1499938964844,282.3428649902344,280.8116149902344,286.84490966796875,282.6137084960937,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970973749645,2.469581943387311e-07,0.0009707267745397,-0.0055220020003616,0.0,0.0,0.0,-0.006037151440978,60.0,-1.882573127746582,-0.0,-6.427954701848648e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.08401852939278e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.565919026499614e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.065365207381546e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.565910295350476e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004537645436357,285.2159729003906,294.1499938964844,282.3282470703125,280.81854248046875,286.76776123046875,282.5956115722656,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967917847447,2.112480217419943e-07,0.0009677066118456,-0.0045861965045332,0.0,0.0,0.0,-0.0058601046912372,60.0,-1.8824174404144287,-0.0,-6.387577400346346e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.08401852939278e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.565919026499614e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.065365207381546e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.565910295350476e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004537645436357,285.2159729003906,294.1499938964844,282.3282470703125,280.81854248046875,286.76776123046875,282.5956115722656,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967917847447,2.112480217419943e-07,0.0009677066118456,-0.0045861965045332,0.0,0.0,0.0,-0.0058601046912372,60.0,-1.8824174404144287,-0.0,-6.387577400346346e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.088516526389868e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.570654947310686e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.068862760206684e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.570646216161548e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.000453989196103,285.2156066894531,294.1499938964844,282.32110595703125,280.8224792480469,286.7295837402344,282.5867004394531,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683960233815,2.16848690115512e-07,0.0009681791998445,-0.0047329673543572,0.0,0.0,0.0,-0.0058878669515252,60.0,-1.8854230642318728,-0.0,-6.393901941237345e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.097781730815768e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.580411278875545e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.076068868627772e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.580402547726408e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0004544520343188,285.2152099609375,294.1499938964844,282.3139953613281,280.8266296386719,286.691650390625,282.5771484375,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693828178569,2.283889841692144e-07,0.0009691544109955,-0.0050353887490928,0.0,0.0,0.0,-0.0059450780972838,60.0,-1.8900655508041384,-0.0,-6.406943242609486e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.09925001906231e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.58195741986856e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,7.077211193973199e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.581949416315184e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004545253759715,285.2144470214844,294.1499938964844,282.300048828125,280.8355712890625,286.6165466308594,282.5578308105469,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695400949567,2.302149653132801e-07,0.0009693098836578,-0.0050832387059926,0.0,0.0,0.0,-0.0059541361406445,60.0,-1.8995537757873533,-0.0,-6.40900736925687e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.09925001906231e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.58195741986856e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,7.077211193973199e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.581949416315184e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004545253759715,285.2144470214844,294.1499938964844,282.300048828125,280.8355712890625,286.6165466308594,282.5578308105469,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695400949567,2.302149653132801e-07,0.0009693098836578,-0.0050832387059926,0.0,0.0,0.0,-0.0059541361406445,60.0,-1.8995537757873533,-0.0,-6.40900736925687e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.085894998861475e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.567894448991864e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,7.06682403688319e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.567885717842728e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0004538583161775,285.2137145996094,294.1499938964844,282.2862854003906,280.8451843261719,286.5425720214844,282.540283203125,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681173833087,2.135751770993011e-07,0.0009679037611931,-0.0046471809037029,0.0,0.0,0.0,-0.0058716447092592,60.0,-1.906674027442932,-0.0,-6.390204987383187e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.085894998861475e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.567894448991864e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,7.06682403688319e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.567885717842728e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0004538583161775,285.2137145996094,294.1499938964844,282.2862854003906,280.8451843261719,286.5425720214844,282.540283203125,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681173833087,2.135751770993011e-07,0.0009679037611931,-0.0046471809037029,0.0,0.0,0.0,-0.0058716447092592,60.0,-1.906674027442932,-0.0,-6.390204987383187e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.054031397681685e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.534339915262537e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.042039942461997e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.534331184113398e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004522666276898,285.21295166015625,294.1499938964844,282.27264404296875,280.8551940917969,286.46978759765625,282.5269470214844,285.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647219558246,1.738774528803333e-07,0.0009645480895414,-0.003606864484027,0.0,0.0,0.0,-0.0056748366914689,60.0,-1.9099926948547363,-0.0,-6.345458558598693e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.054031397681685e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.534339915262537e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.042039942461997e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.534331184113398e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004522666276898,285.21295166015625,294.1499938964844,282.27264404296875,280.8551940917969,286.46978759765625,282.5269470214844,285.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647219558246,1.738774528803333e-07,0.0009645480895414,-0.003606864484027,0.0,0.0,0.0,-0.0056748366914689,60.0,-1.9099926948547363,-0.0,-6.345458558598693e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.019102435559034e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.497558494331317e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,7.014872971922159e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.497549763182178e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0004505219112616,285.2122497558594,294.1499938964844,282.259033203125,280.8653869628906,286.3983459472656,282.5185546875,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610002161934,1.303626362414434e-07,0.0009608698892407,-0.0024665044620633,0.0,0.0,0.0,-0.0054591065272688,60.0,-1.9116908311843872,-0.0,-6.296590271404058e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.019102435559034e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.497558494331317e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,7.014872971922159e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.497549763182178e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0004505219112616,285.2122497558594,294.1499938964844,282.259033203125,280.8653869628906,286.3983459472656,282.5185546875,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610002161934,1.303626362414434e-07,0.0009608698892407,-0.0024665044620633,0.0,0.0,0.0,-0.0054591065272688,60.0,-1.9116908311843872,-0.0,-6.296590271404058e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.006925392895937e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,9.484734619036316e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.005401857895777e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.48472661548294e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.000449913641205,285.21246337890625,294.1499938964844,282.2522277832031,280.8704833984375,286.3642578125,282.5162048339844,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186760289594,1.1108284070360241e-07,0.0009185649105347,-0.0020019251387566,0.0,0.0,0.0,-0.0051590660586953,60.0,-1.8777108192443848,-0.0,-6.279597641878354e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,4.4646447349805385e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,4.7014902520459145e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,3.472509342827834e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,4.701486250269227e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0002230177924502,285.21905517578125,294.1499938964844,282.2453918457031,280.8755187988281,286.3315124511719,282.5139465332031,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008878867956809,1.0077175716105561e-07,0.0008877860382199,-0.0017616152763366,0.0,0.0,0.0,-0.0049382378347218,60.0,-1.8215646743774407,-0.0,-1.5429518995802027e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.014356328407302e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.492559911450373e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.011181151028723e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.492551907896996e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004502848314587,285.2210388183594,294.1499938964844,282.23162841796875,280.8853759765625,286.29656982421875,282.51483154296875,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005039946408942,7.872732510350033e-08,0.0005039159441366,-0.0015659130876883,0.0,0.0,0.0,-0.0029281640890985,60.0,-1.1440296173095703,-0.0,-6.289959486593943e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.014356328407302e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.492559911450373e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.011181151028723e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.492551907896996e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004502848314587,285.2210388183594,294.1499938964844,282.23162841796875,280.8853759765625,286.29656982421875,282.51483154296875,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005039946408942,7.872732510350033e-08,0.0005039159441366,-0.0015659130876883,0.0,0.0,0.0,-0.0029281640890985,60.0,-1.1440296173095703,-0.0,-6.289959486593943e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,4.379044548841193e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,4.6113491407595575e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,3.4059310564771295e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,4.61134513898287e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0002187419013353,285.22509765625,294.1499938964844,282.2176818847656,280.89471435546875,286.2442321777344,282.51043701171875,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007709090132266,8.882934565690449e-08,0.000770820188336,-0.0015646024839952,0.0,0.0,0.0,-0.0042958059348165,60.0,-1.403213620185852,-0.0,-1.4843521967122797e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,4.379044548841193e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,4.6113491407595575e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,3.4059310564771295e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,4.61134513898287e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0002187419013353,285.22509765625,294.1499938964844,282.2176818847656,280.89471435546875,286.2442321777344,282.51043701171875,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007709090132266,8.882934565690449e-08,0.000770820188336,-0.0015646024839952,0.0,0.0,0.0,-0.0042958059348165,60.0,-1.403213620185852,-0.0,-1.4843521967122797e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,3.365625161677599e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,3.544168430380523e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,2.6177140171057545e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,3.5441655199974775e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001681196008576,285.2289428710937,294.1499938964844,282.2034606933594,280.9032897949219,286.2083435058594,282.51910400390625,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006015594117343,6.917909445292025e-08,0.0006014902028255,-0.0012173060094937,0.0,0.0,0.0,-0.003351277206093,60.0,-1.0837557315826416,-0.0,-8.768181736229508e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,3.365625161677599e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,3.544168430380523e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,2.6177140171057545e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,3.5441655199974775e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001681196008576,285.2289428710937,294.1499938964844,282.2034606933594,280.9032897949219,286.2083435058594,282.51910400390625,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006015594117343,6.917909445292025e-08,0.0006014902028255,-0.0012173060094937,0.0,0.0,0.0,-0.003351277206093,60.0,-1.0837557315826416,-0.0,-8.768181736229508e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,2.080055674014148e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,2.190400664403569e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,1.6178244550246745e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,2.190398845414165e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001039028793456,285.28729248046875,294.1499938964844,282.1888732910156,280.9109191894531,286.1680603027344,282.54522705078125,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003634412132669,4.191942792886039e-08,0.000363399303751,-0.0007387099904008,0.0,0.0,0.0,-0.0020254792179912,60.0,-1.0406044721603394,-0.0,-3.349097665861222e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,2.080055674014148e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,2.190400664403569e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,1.6178244550246745e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,2.190398845414165e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001039028793456,285.28729248046875,294.1499938964844,282.1888732910156,280.9109191894531,286.1680603027344,282.54522705078125,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003634412132669,4.191942792886039e-08,0.000363399303751,-0.0007387099904008,0.0,0.0,0.0,-0.0020254792179912,60.0,-1.0406044721603394,-0.0,-3.349097665861222e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,2.222562034148723e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.340466926398221e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,1.728662937239278e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,2.340464925509877e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001110213488573,285.33941650390625,294.1499938964844,282.1814270019531,280.9142761230469,286.1515197753906,282.558349609375,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002368667483096,2.9621533670365352e-08,0.0002368371206102,-0.0005419466178864,0.0,0.0,0.0,-0.0013341858284547,60.0,-0.7817559242248535,-0.0,-3.823715122308613e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,1.6931266145547852e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,1.7829455828177743e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,1.3168791156203952e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,1.7829441276262514e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,8.457501098746434e-05,285.3418273925781,294.1499938964844,282.1738586425781,280.91729736328125,286.1492004394531,282.5623474121094,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724047033349,2.17603997043625e-08,0.0001723829482216,-0.0003997226594947,0.0,0.0,0.0,-0.0009723218390718,60.0,-0.5612335205078125,-0.0,-2.2189967641139674e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,1.2094262274331412e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,1.27358525787713e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.40666905080434e-06,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,1.273584166483488e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,6.041322558303364e-05,285.3427734375,294.1499938964844,282.1658630371094,280.9200744628906,286.1478576660156,282.5653686523437,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288684288738,1.6116340262328777e-08,0.0001288523053517,-0.0002948646142613,0.0,0.0,0.0,-0.0007258732803165,60.0,-0.4037882089614868,-0.0,-1.132234861422887e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.44750263442984e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,9.948683327820618e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.348073268076405e-06,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.948676051863004e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,4.719213757198304e-05,285.3435974121094,294.1499938964844,282.1583557128906,280.9222717285156,286.14715576171875,282.5673217773437,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006658421829,1.258932513792388e-08,0.0001006532547762,-0.0002303344226675,0.0,0.0,0.0,-0.0005670174723491,60.0,-0.3031668066978454,-0.0,-6.908945637817965e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,6.2998269640957005e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,6.6340271587250754e-06,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,4.899875875707949e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,6.634021701756865e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,3.146887684124522e-05,285.3446655273437,294.1499938964844,282.1422424316406,280.9255676269531,286.1464538574219,282.5697326660156,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.712620961479843e-05,8.394843042935918e-09,6.711781315971166e-05,-0.0001535922492621,0.0,0.0,0.0,-0.0003780997940339,60.0,-0.1830935478210449,-0.0,-3.0720975763287584e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,6.2998269640957005e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,6.6340271587250754e-06,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,4.899875875707949e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,6.634021701756865e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,3.146887684124522e-05,285.3446655273437,294.1499938964844,282.1422424316406,280.9255676269531,286.1464538574219,282.5697326660156,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.712620961479843e-05,8.394843042935918e-09,6.711781315971166e-05,-0.0001535922492621,0.0,0.0,0.0,-0.0003780997940339,60.0,-0.1830935478210449,-0.0,-3.0720975763287584e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,4.029269803140778e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,4.243018793204101e-06,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,3.1338831831817515e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,4.243015609972645e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,2.0126997696934268e-05,285.3451232910156,294.1499938964844,282.1254577636719,280.92694091796875,286.14617919921875,282.57080078125,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.293311576475389e-05,5.369239719499319e-09,4.292774610803463e-05,-9.823558502830564e-05,0.0,0.0,0.0,-0.0002418280346319,60.0,-0.1206780523061752,-0.0,-1.2566966911542463e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,4.029269803140778e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,4.243018793204101e-06,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,3.1338831831817515e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,4.243015609972645e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,2.0126997696934268e-05,285.3451232910156,294.1499938964844,282.1254577636719,280.92694091796875,286.14617919921875,282.57080078125,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.293311576475389e-05,5.369239719499319e-09,4.292774610803463e-05,-9.823558502830564e-05,0.0,0.0,0.0,-0.0002418280346319,60.0,-0.1206780523061752,-0.0,-1.2566966911542463e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,2.0153970581304748e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,2.122312025676365e-06,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,1.567534468449594e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,2.122310434060637e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.0067305993288755e-05,285.3450927734375,294.1499938964844,282.10791015625,280.9262084960937,286.1460876464844,282.5710754394531,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.147485793102533e-05,2.685648592404276e-09,2.1472173102665693e-05,-4.913666634820402e-05,0.0,0.0,0.0,-0.0001209607289638,60.0,-0.0725886896252632,-0.0,-3.144119339881789e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,2.0153970581304748e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,2.122312025676365e-06,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,1.567534468449594e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,2.122310434060637e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.0067305993288755e-05,285.3450927734375,294.1499938964844,282.10791015625,280.9262084960937,286.1460876464844,282.5710754394531,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.147485793102533e-05,2.685648592404276e-09,2.1472173102665693e-05,-4.913666634820402e-05,0.0,0.0,0.0,-0.0001209607289638,60.0,-0.0725886896252632,-0.0,-3.144119339881789e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,1.2561192761495477e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,1.3227552244643448e-06,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,9.769837561179884e-07,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,1.3227542012828053e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,6.274563020269852e-06,285.3451232910156,294.1499938964844,282.0988464355469,280.9249572753906,286.1460876464844,282.57110595703125,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.338458969257772e-05,1.6738774810676203e-09,1.3382915312831756e-05,-3.062521864194423e-05,0.0,0.0,0.0,-7.53909262130037e-05,60.0,-0.0517614223062992,-0.0,-1.2213481961897976e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,6.972432515794935e-07,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.34231377919059e-07,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,5.42301506811782e-07,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,7.342308094848704e-07,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,3.482867668935796e-06,285.3451232910156,294.1499938964844,282.08953857421875,280.9231262207031,286.1460876464844,282.5711364746094,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.429563993355259e-06,9.291399871713679e-10,7.428634944517398e-06,-1.6999496438074857e-05,0.0,0.0,0.0,-4.184825229458511e-05,60.0,-0.0345054753124713,-0.0,-3.763105712456527e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,1.7580207156697725e-07,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,1.851282149800681e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,1.3673523824309086e-07,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,1.85128072871521e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,8.781660199019825e-07,285.3451232910156,294.1499938964844,282.0702514648437,280.9174499511719,286.1460876464844,282.5711364746094,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8733644537860528e-06,2.342811222799668e-10,1.8731301452135083e-06,-4.286370312911458e-06,0.0,0.0,0.0,-1.0552030289545655e-05,60.0,-0.0149189615622162,-0.0,-2.392355790466899e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
