time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193080,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,1.7580207156697725e-07,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,1.851282149800681e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,1.3673523824309086e-07,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,1.85128072871521e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,8.781660199019825e-07,285.3451232910156,294.1499938964844,282.0702514648437,280.9174499511719,286.1460876464844,282.5711364746094,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8733644537860528e-06,2.342811222799668e-10,1.8731301452135083e-06,-4.286370312911458e-06,0.0,0.0,0.0,-1.0552030289545655e-05,60.0,-0.0149189615622162,-0.0,-2.392355790466899e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,3.0083572966077554e-08,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,3.167948037230417e-08,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.3398385451400827e-08,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,3.1679455503308425e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.5027337951778466e-07,285.3451232910156,294.1499938964844,282.04998779296875,280.9089660644531,286.1460876464844,282.5711364746094,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.206035898983828e-07,4.0091062414315815e-11,3.205635152880859e-07,-7.335389113904967e-07,0.0,0.0,0.0,-1.8058344721794128e-06,60.0,-0.0064089884981513,-0.0,-7.005459258616629e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,3.0083572966077554e-08,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,3.167948037230417e-08,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.3398385451400827e-08,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,3.1679455503308425e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.5027337951778466e-07,285.3451232910156,294.1499938964844,282.04998779296875,280.9089660644531,286.1460876464844,282.5711364746094,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.206035898983828e-07,4.0091062414315815e-11,3.205635152880859e-07,-7.335389113904967e-07,0.0,0.0,0.0,-1.8058344721794128e-06,60.0,-0.0064089884981513,-0.0,-7.005459258616629e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,5.5262593112725966e-11,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,5.819422374542248e-11,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,4.298210745656839e-11,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,5.819417517316517e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,2.760475459329115e-10,285.3451232910156,294.1499938964844,282.027587890625,280.89703369140625,286.1460876464844,282.5711364746094,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.987866869006098e-10,7.556358560785807e-14,5.98711136223784e-10,-1.363646973118193e-09,0.0,0.0,0.0,-3.376044332981109e-09,60.0,-0.0025016195140779,-0.0,-2.3639608600827966e-20,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,5.5262593112725966e-11,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,5.819422374542248e-11,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,4.298210745656839e-11,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,5.819417517316517e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,2.760475459329115e-10,285.3451232910156,294.1499938964844,282.027587890625,280.89703369140625,286.1460876464844,282.5711364746094,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.987866869006098e-10,7.556358560785807e-14,5.98711136223784e-10,-1.363646973118193e-09,0.0,0.0,0.0,-3.376044332981109e-09,60.0,-0.0025016195140779,-0.0,-2.3639608600827966e-20,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,1.202473103728563e-11,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,1.26626322274892e-11,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,9.352588148381358e-12,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,1.2662621819148344e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,6.006590363982767e-11,285.3451232910156,294.1499938964844,282.00201416015625,280.8813171386719,286.1460876464844,282.5711364746094,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3025383549525316e-10,2.0397779873591176e-14,1.3023344902496348e-10,-2.9718949523527256e-10,0.0,0.0,0.0,-7.421476766467091e-10,60.0,-0.0012093918630853,-0.0,-1.1192535228118485e-21,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,1.202473103728563e-11,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,1.26626322274892e-11,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,9.352588148381358e-12,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,1.2662621819148344e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,6.006590363982767e-11,285.3451232910156,294.1499938964844,282.00201416015625,280.8813171386719,286.1460876464844,282.5711364746094,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3025383549525316e-10,2.0397779873591176e-14,1.3023344902496348e-10,-2.9718949523527256e-10,0.0,0.0,0.0,-7.421476766467091e-10,60.0,-0.0012093918630853,-0.0,-1.1192535228118485e-21,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,6.396133622743605e-12,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,6.7354424988785855e-12,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,4.974781003808104e-12,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,6.735436861027289e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,3.194994616095848e-11,285.3451232910156,294.1499938964844,281.9881286621094,280.8721008300781,286.1460876464844,282.5711364746094,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.04566405218543e-11,9.642657799893792e-15,7.044699545932787e-11,-1.5877478498627084e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,-0.0009021325968205,-0.0,-3.1667428858371985e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,3.325989440458588e-12,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,3.5024301167640992e-12,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.5868862173900053e-12,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,3.5024272978384507e-12,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.6613972350643103e-11,285.3451232910156,294.1499938964844,281.9735717773437,280.862060546875,286.1460876464844,282.5711364746094,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.925799962889442e-11,2.4931116724438663e-15,3.925550509653597e-11,-8.655981487137865e-11,0.0,0.0,0.0,-2.1827872842550278e-10,60.0,-0.0006745156133547,-0.0,-8.562872449274037e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,1.5350719827222914e-12,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,1.6165061910572433e-12,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,1.1939475016292669e-12,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,1.6165048900146368e-12,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,7.667987772519425e-12,285.3451232910156,294.1499938964844,281.9552001953125,280.848876953125,286.1460876464844,282.5711364746094,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403594620464148e-11,3.1488987680100118e-15,1.840044436263177e-11,-4.009300877405586e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,-0.0004717247502412,-0.0,-1.823841048616824e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,7.675359913611457e-13,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,8.082530955286219e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,5.969737508146333e-13,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,8.082524450073184e-13,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,3.833993886259712e-12,285.3451232910156,294.1499938964844,281.94244384765625,280.8394775390625,286.1460876464844,282.5711364746094,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0548128343002006e-11,-9.887953459220954e-16,1.0549117135383312e-11,-2.3722902114942092e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0003368045727256,-0.0,-4.560109464673664e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,2.5584533948873334e-13,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,2.694177075445588e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,1.9899124123652642e-13,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,2.6941749070412413e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.277997889806426e-12,285.3451232910156,294.1499938964844,281.90887451171875,280.81378173828125,286.1460876464844,282.5711364746094,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.748723557793875e-12,1.2440553949616385e-15,2.747479544221165e-12,-5.665472431470864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001715991529636,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,2.5584533948873334e-13,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,2.694177075445588e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,1.9899124123652642e-13,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,2.6941749070412413e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.277997889806426e-12,285.3451232910156,294.1499938964844,281.90887451171875,280.81378173828125,286.1460876464844,282.5711364746094,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.748723557793875e-12,1.2440553949616385e-15,2.747479544221165e-12,-5.665472431470864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001715991529636,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,-2.5584533948873334e-13,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,-2.694177075445588e-13,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,-1.9899124123652642e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,-2.6941749070412413e-13,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,-1.277997889806426e-12,285.3451232910156,294.1499938964844,281.87310791015625,280.7852783203125,286.1460876464844,282.5711364746094,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.860030354906451e-12,1.1203859376845504e-15,2.8589099403814044e-12,-2.302631176009929e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.971834176918492e-05,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,-2.5584533948873334e-13,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,-2.694177075445588e-13,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,-1.9899124123652642e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,-2.6941749070412413e-13,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,-1.277997889806426e-12,285.3451232910156,294.1499938964844,281.87310791015625,280.7852783203125,286.1460876464844,282.5711364746094,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.860030354906451e-12,1.1203859376845504e-15,2.8589099403814044e-12,-2.302631176009929e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.971834176918492e-05,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.8353576660156,280.7541198730469,286.1460876464844,282.5711364746094,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-4.870745033258572e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.8353576660156,280.7541198730469,286.1460876464844,282.5711364746094,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-4.870745033258572e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.8158264160156,280.7376403808594,286.1460876464844,282.5711364746094,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.829082925221883e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.7958679199219,280.7206115722656,286.1460876464844,282.5711364746094,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.0418887035921216e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.7548522949219,280.6849365234375,286.1460876464844,282.5711364746094,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.848480678745545e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.7548522949219,280.6849365234375,286.1460876464844,282.5711364746094,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.848480678745545e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.7125549316406,280.6473388671875,286.1460876464844,282.5711364746094,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.222334503836464e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.7125549316406,280.6473388671875,286.1460876464844,282.5711364746094,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.222334503836464e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.669189453125,280.6080627441406,286.1460876464844,282.5711364746094,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-8.828113095660228e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.669189453125,280.6080627441406,286.1460876464844,282.5711364746094,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-8.828113095660228e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.6249694824219,280.5673217773437,286.1460876464844,282.5711364746094,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-6.896008926560171e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.6249694824219,280.5673217773437,286.1460876464844,282.5711364746094,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-6.896008926560171e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.6026611328125,280.5465087890625,286.1460876464844,282.5711364746094,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-6.3068000599741936e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.5802001953125,280.525390625,286.1460876464844,282.5711364746094,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-5.826028427691199e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.54949951171875,280.4963073730469,286.1460876464844,282.5711364746094,285.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-5.282635811454384e-06,-0.0,-1.5734801874832432e-33,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.5350341796875,280.48248291015625,286.1460876464844,282.5711364746094,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-5.027300630899845e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.48974609375,280.4388427734375,286.1460876464844,282.5711364746094,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-4.474321031011641e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.48974609375,280.4388427734375,286.1460876464844,282.5711364746094,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-4.474321031011641e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.44451904296875,280.3946838378906,286.1460876464844,282.5711364746094,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-4.058447757415706e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.44451904296875,280.3946838378906,286.1460876464844,282.5711364746094,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-4.058447757415706e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.3996276855469,280.3502502441406,286.1460876464844,282.5711364746094,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.724255066117621e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.3996276855469,280.3502502441406,286.1460876464844,282.5711364746094,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.724255066117621e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.3773803710937,280.3280029296875,286.1460876464844,282.5711364746094,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.582662884582533e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.35528564453125,280.3057861328125,286.1460876464844,282.5711364746094,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.450475105637452e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.3117370605469,280.2615051269531,286.1460876464844,282.5711364746094,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.200741730324808e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.3117370605469,280.2615051269531,286.1460876464844,282.5711364746094,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-3.200741730324808e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
