time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.2691955566406,280.2176818847656,286.1460876464844,282.5711364746094,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.977969643325196e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.2691955566406,280.2176818847656,286.1460876464844,282.5711364746094,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.977969643325196e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.2279052734375,280.17449951171875,286.1460876464844,282.5711364746094,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.775349912553793e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.2279052734375,280.17449951171875,286.1460876464844,282.5711364746094,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.775349912553793e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.1880798339844,280.1322326660156,286.1460876464844,282.5711364746094,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.589786163298413e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.1880798339844,280.1322326660156,286.1460876464844,282.5711364746094,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.589786163298413e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.1687927246094,280.11151123046875,286.1460876464844,282.5711364746094,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.5043252662726445e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.1499328613281,280.0910949707031,286.1460876464844,282.5711364746094,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.421300905552925e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.12225341796875,280.06072998046875,286.1460876464844,282.5711364746094,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.299155539731146e-06,-0.0,-3.341480266090386e-39,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.1137390136719,280.05133056640625,286.1460876464844,282.5711364746094,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.260626388306264e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.0797119140625,280.0131530761719,286.1460876464844,282.5711364746094,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.111155026796041e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.0797119140625,280.0131530761719,286.1460876464844,282.5711364746094,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-2.111155026796041e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.0480651855469,279.976806640625,286.1460876464844,282.5711364746094,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.9720221189345466e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.0480651855469,279.976806640625,286.1460876464844,282.5711364746094,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.9720221189345466e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.01904296875,279.9425048828125,286.1460876464844,282.5711364746094,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.841906623667456e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.01904296875,279.9425048828125,286.1460876464844,282.5711364746094,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.841906623667456e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,281.0055847167969,279.9262084960937,286.1460876464844,282.5711364746094,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.7809248902267427e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,2.5584533948873334e-13,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,2.694177075445588e-13,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,1.9899124123652642e-13,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,2.6941749070412413e-13,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.277997889806426e-12,285.3451232910156,294.1499938964844,280.99285888671875,279.9105224609375,286.1460876464844,282.5711364746094,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.320082411997529e-14,9.78110448808956e-16,9.222271113006748e-14,-1.328733022047668e-12,0.0,0.0,0.0,0.0,60.0,-1.7219015262526227e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,280.96978759765625,279.88104248046875,286.1460876464844,282.5711364746094,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.6073616961875814e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0,285.3451232910156,294.1499938964844,280.96978759765625,279.88104248046875,286.1460876464844,282.5711364746094,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.488541278085731e-13,9.162757731099713e-16,1.4793785500007844e-13,3.526874701575285e-13,0.0,0.0,0.0,0.0,60.0,-1.6073616961875814e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,3.9684938002437775e-08,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,4.179018731065298e-08,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,3.086612920810694e-08,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,4.179015533622987e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.982340904760349e-07,285.3451232910156,294.1499938964844,280.95001220703125,279.8543395996094,286.1460876464844,282.5711364746094,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.228437546771602e-07,5.2882302703505246e-11,4.227908618759102e-07,-9.675208048065542e-07,0.0,0.0,0.0,-2.38174106925726e-06,60.0,-0.0009188507683575,-0.0,-1.2190715017318388e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,3.9684938002437775e-08,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,4.179018731065298e-08,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,3.086612920810694e-08,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,4.179015533622987e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.982340904760349e-07,285.3451232910156,294.1499938964844,280.95001220703125,279.8543395996094,286.1460876464844,282.5711364746094,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.228437546771602e-07,5.2882302703505246e-11,4.227908618759102e-07,-9.675208048065542e-07,0.0,0.0,0.0,-2.38174106925726e-06,60.0,-0.0009188507683575,-0.0,-1.2190715017318388e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,3.110322097654717e-07,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,3.275321773799078e-07,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.419144493615022e-07,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,3.2753192158452293e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.5536671753579867e-06,285.3451232910156,294.1499938964844,280.93487548828125,279.8304748535156,286.1460876464844,282.5711669921875,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3140554478450213e-06,4.1445741283396837e-10,3.313641173008364e-06,-7.582972557429457e-06,0.0,0.0,0.0,-1.866697857622057e-05,60.0,-0.0076348665170371,-0.0,-7.488390333168504e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,3.110322097654717e-07,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,3.275321773799078e-07,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.419144493615022e-07,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,3.2753192158452293e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,1.5536671753579867e-06,285.3451232910156,294.1499938964844,280.93487548828125,279.8304748535156,286.1460876464844,282.5711669921875,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3140554478450213e-06,4.1445741283396837e-10,3.313641173008364e-06,-7.582972557429457e-06,0.0,0.0,0.0,-1.866697857622057e-05,60.0,-0.0076348665170371,-0.0,-7.488390333168504e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,8.660853154651704e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.120303730014712e-07,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,6.736233899573563e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.12029634037026e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,4.326267116994131e-06,285.3451538085937,294.1499938964844,280.925537109375,279.8095397949219,286.14605712890625,282.5712280273437,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.228187082044316e-06,1.1540862709935595e-09,9.227032933267765e-06,-2.111522917402908e-05,0.0,0.0,0.0,-5.1979353884235024e-05,60.0,-0.0216508340090513,-0.0,-5.806295548527185e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,8.660853154651704e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.120303730014712e-07,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,6.736233899573563e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.12029634037026e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,4.326267116994131e-06,285.3451538085937,294.1499938964844,280.925537109375,279.8095397949219,286.14605712890625,282.5712280273437,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.228187082044316e-06,1.1540862709935595e-09,9.227032933267765e-06,-2.111522917402908e-05,0.0,0.0,0.0,-5.1979353884235024e-05,60.0,-0.0216508340090513,-0.0,-5.806295548527185e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,1.377657554257894e-06,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,1.450741024200397e-06,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,1.0715136795624858e-06,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,1.45073988733202e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,6.881671197334072e-06,285.3452453613281,294.1499938964844,280.9229736328125,279.8001403808594,286.14599609375,282.5713806152344,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.467897618567804e-05,1.835768870250831e-09,1.467714082536986e-05,-3.3587333746254444e-05,0.0,0.0,0.0,-8.268188685178757e-05,60.0,-0.0346874110400676,-0.0,-1.469130372910854e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,2.106263309542556e-06,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,2.2179988263815176e-06,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,1.6382083458665877e-06,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,2.217997007392114e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,1.0521201147639658e-05,285.3453369140625,294.1499938964844,280.9218444824219,279.79150390625,286.1459350585937,282.5716247558594,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.244220740976744e-05,2.806648691233704e-09,2.243940252810717e-05,-5.135063111083582e-05,0.0,0.0,0.0,-0.0001264096208615,60.0,-0.0518739856779575,-0.0,-3.434022163850692e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,3.828818080364727e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,4.03193325837492e-06,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,2.977976009788108e-06,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,4.031930075143464e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,1.9125700418953784e-05,285.345703125,294.1499938964844,280.92303466796875,279.7787170410156,286.1456604003906,282.5723571777344,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.079601421835832e-05,5.102001932044686e-09,4.079091377207078e-05,-9.334647620562464e-05,0.0,0.0,0.0,-0.0002297906466992,60.0,-0.0930546000599861,-0.0,-1.1347683903650816e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,4.198251644993434e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,4.420965069584781e-06,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,3.2653138077876065e-06,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,4.420961431605974e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,2.0971094272681512e-05,285.34576416015625,294.1499938964844,280.9237060546875,279.7765197753906,286.1455993652344,282.572509765625,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4732347305398434e-05,5.594280594323209e-09,4.472675209399313e-05,-0.0001023532895487,0.0,0.0,0.0,-0.0002519626868888,60.0,-0.102027840912342,-0.0,-1.3643150498232615e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,6.699448931613006e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.054848992993357e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,5.210693871049443e-06,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.054843081277795e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,3.3465068554505706e-05,285.3465270996094,294.1499938964844,280.9309997558594,279.7645568847656,286.1449890136719,282.5740661621094,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.138279033824801e-05,8.927211858633655e-09,7.137386273825541e-05,-0.0001633327483432,0.0,0.0,0.0,-0.0004020759079139,60.0,-0.1668608635663986,-0.0,-3.4742089760619876e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,6.699448931613006e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.054848992993357e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,5.210693871049443e-06,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.054843081277795e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,3.3465068554505706e-05,285.3465270996094,294.1499938964844,280.9309997558594,279.7645568847656,286.1449890136719,282.5740661621094,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.138279033824801e-05,8.927211858633655e-09,7.137386273825541e-05,-0.0001633327483432,0.0,0.0,0.0,-0.0004020759079139,60.0,-0.1668608635663986,-0.0,-3.4742089760619876e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.812272764975203e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,1.0332804777135609e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.631783773831557e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,1.0332795682188587e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,4.901423380943015e-05,285.34765625,294.1499938964844,280.943603515625,279.7557373046875,286.14373779296875,282.5766906738281,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001045499957399,1.3075141858109872e-08,0.0001045369208441,-0.0002392234746366,0.0,0.0,0.0,-0.0005888959858566,60.0,-0.2577923238277435,-0.0,-7.452756745074394e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.812272764975203e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,1.0332804777135609e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.631783773831557e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,1.0332795682188587e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,4.901423380943015e-05,285.34765625,294.1499938964844,280.943603515625,279.7557373046875,286.14373779296875,282.5766906738281,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001045499957399,1.3075141858109872e-08,0.0001045369208441,-0.0002392234746366,0.0,0.0,0.0,-0.0005888959858566,60.0,-0.2577923238277435,-0.0,-7.452756745074394e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,1.516455813543871e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,1.59690243890509e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,1.1794681995525025e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,1.5969011656125076e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,7.574995834147558e-05,285.3500366210937,294.1499938964844,280.96142578125,279.75006103515625,286.140869140625,282.5810852050781,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615784422028,2.0207192363841383e-08,0.0001615582295926,-0.0003697118954733,0.0,0.0,0.0,-0.0009101188043132,60.0,-0.3833982646465301,-0.0,-1.7800707574622263e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,1.516455813543871e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,1.59690243890509e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,1.1794681995525025e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,1.5969011656125076e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,7.574995834147558e-05,285.3500366210937,294.1499938964844,280.96142578125,279.75006103515625,286.140869140625,282.5810852050781,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615784422028,2.0207192363841383e-08,0.0001615582295926,-0.0003697118954733,0.0,0.0,0.0,-0.0009101188043132,60.0,-0.3833982646465301,-0.0,-1.7800707574622263e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,1.993641308217775e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,2.0994020815123804e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.550613160361536e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,2.099400444421917e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,9.958630835171788e-05,285.3522644042969,294.1499938964844,280.9722595214844,279.7484130859375,286.1375427246094,282.583740234375,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002124219172401,2.656575759374392e-08,0.0002123953454429,-0.000486048636958,0.0,0.0,0.0,-0.0011965039884671,60.0,-0.4842692911624908,-0.0,-3.076605192831039e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,2.630852031870745e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,2.7704163585440256e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,2.0462226530071348e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,2.7704141757567413e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001314162509515,285.3551940917969,294.1499938964844,280.9843444824219,279.7475891113281,286.1319580078125,282.5858764648437,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002803168317768,3.5056782365927575e-08,0.000280281790765,-0.0006414008093997,0.0,0.0,0.0,-0.001578934607096,60.0,-0.6233843564987183,-0.0,-5.3576041381120384e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,4.07320294470992e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,4.289282514946535e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,3.1680534448241815e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,4.289279240765609e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0002034645149251,285.3604736328125,294.1499938964844,281.01226806640625,279.7483825683594,286.10528564453125,282.57794189453125,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004891298012807,5.979774186926079e-08,0.000489070022013,-0.0010830800747498,0.0,0.0,0.0,-0.0027466916944831,60.0,-1.0663434267044067,-0.0,-1.2842505725529918e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,4.07320294470992e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,4.289282514946535e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,3.1680534448241815e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,4.289279240765609e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0002034645149251,285.3604736328125,294.1499938964844,281.01226806640625,279.7483825683594,286.10528564453125,282.57794189453125,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004891298012807,5.979774186926079e-08,0.000489070022013,-0.0010830800747498,0.0,0.0,0.0,-0.0027466916944831,60.0,-1.0663434267044067,-0.0,-1.2842505725529918e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
