time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.009582572616635e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.487532952334732e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.007468229858205e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.487524948781356e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0004500464128796,285.3718566894531,294.1499938964844,281.0450439453125,279.7524719238281,286.0541687011719,282.5807800292969,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332495831884,8.57653219554777e-08,0.0006331638433039,-0.0016217018710449,0.0,0.0,0.0,-0.0036097283009439,60.0,-1.5506019592285156,-0.0,-6.28328677976242e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.009582572616635e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.487532952334732e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.007468229858205e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.487524948781356e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0004500464128796,285.3718566894531,294.1499938964844,281.0450439453125,279.7524719238281,286.0541687011719,282.5807800292969,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332495831884,8.57653219554777e-08,0.0006331638433039,-0.0016217018710449,0.0,0.0,0.0,-0.0036097283009439,60.0,-1.5506019592285156,-0.0,-6.28328677976242e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,9.004232560982928e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.481898450758308e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.003306382102892e-05,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.481891174800694e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0004497791815083,285.37042236328125,294.1499938964844,281.08258056640625,279.75994873046875,285.97784423828125,282.55377197265625,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944670600816,1.1533063570823289e-07,0.0009943516924977,-0.0020378173794597,0.0,0.0,0.0,-0.0055592698045074,60.0,-2.383202314376831,-0.0,-6.275824659951469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,9.004232560982928e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.481898450758308e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.003306382102892e-05,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.481891174800694e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0004497791815083,285.37042236328125,294.1499938964844,281.08258056640625,279.75994873046875,285.97784423828125,282.55377197265625,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944670600816,1.1533063570823289e-07,0.0009943516924977,-0.0020378173794597,0.0,0.0,0.0,-0.0055592698045074,60.0,-2.383202314376831,-0.0,-6.275824659951469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.009388304548338e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,9.487327770330012e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.00731688993983e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.487320494372398e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0004500367504078,285.3690795898437,294.1499938964844,281.124755859375,279.77081298828125,285.89581298828125,282.5240478515625,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599620243534,1.182397539878366e-07,0.0009598437463864,-0.0021488089114427,0.0,0.0,0.0,-0.0053989985026419,60.0,-2.5997087955474854,-0.0,-6.28301037863821e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.009388304548338e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,9.487327770330012e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.00731688993983e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.487320494372398e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0004500367504078,285.3690795898437,294.1499938964844,281.124755859375,279.77081298828125,285.89581298828125,282.5240478515625,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599620243534,1.182397539878366e-07,0.0009598437463864,-0.0021488089114427,0.0,0.0,0.0,-0.0053989985026419,60.0,-2.5997087955474854,-0.0,-6.28301037863821e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,9.00988161447458e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.487847273703665e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.007699605310336e-05,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.487839270150288e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0004500613722484,285.368408203125,294.1499938964844,281.1475524902344,279.77752685546875,285.8553161621094,282.50933837890625,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600147604942,1.1885234840747216e-07,0.0009598959004506,-0.002164862351492,0.0,0.0,0.0,-0.0054020374082028,60.0,-2.615950345993042,-0.0,-6.283696052378218e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,9.011069778352976e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.489098738413304e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,7.008624379523098e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,9.489090734859928e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0004501207440625,285.36773681640625,294.1499938964844,281.1714782714844,279.7851257324219,285.8153381347656,282.49468994140625,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601407800801,1.203311796871276e-07,0.000960020464845,-0.0022036179434508,0.0,0.0,0.0,-0.0054093664512038,60.0,-2.6142382621765137,-0.0,-6.285352327495275e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.02311658137478e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.501784370513632e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,7.017993630142882e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.50177709455602e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0004507224948611,285.3664855957031,294.1499938964844,281.2183532714844,279.8013916015625,285.7431335449219,282.4645080566406,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614237351343,1.353355969513359e-07,0.0009612884023226,-0.0025968295522034,0.0,0.0,0.0,-0.0054837511852383,60.0,-2.5951077938079834,-0.0,-6.302165900251566e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.025147301144898e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,9.50392277445644e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,7.019573240540922e-05,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,9.503915498498829e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.000450823950814,285.3663635253906,294.1499938964844,281.2225952148437,279.8029479980469,285.7369079589844,282.4614562988281,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616399765945,1.378648590844023e-07,0.0009615021408535,-0.0026631124783307,0.0,0.0,0.0,-0.0054962900467216,60.0,-2.593095541000366,-0.0,-6.30500238685272e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.06188870430924e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.542612679069862e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.048149564070627e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,9.542605403112248e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0004526592383626,285.364990234375,294.1499938964844,281.2780456542969,279.8243408203125,285.6606140136719,282.4102478027344,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655540343374,1.8363148512889893e-07,0.0009653703891672,-0.003862481797114,0.0,0.0,0.0,-0.0057231830433011,60.0,-2.566504001617432,-0.0,-6.35643928603713e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.06188870430924e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.542612679069862e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.048149564070627e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,9.542605403112248e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0004526592383626,285.364990234375,294.1499938964844,281.2780456542969,279.8243408203125,285.6606140136719,282.4102478027344,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655540343374,1.8363148512889893e-07,0.0009653703891672,-0.003862481797114,0.0,0.0,0.0,-0.0057231830433011,60.0,-2.566504001617432,-0.0,-6.35643928603713e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.099291492020713e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.58199962042272e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,7.077240297803655e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.581992344465108e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004545275878626,285.36358642578125,294.1499938964844,281.3376770019531,279.8493347167969,285.5863037109375,282.3407592773437,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695394546724,2.3022246864456974e-07,0.0009693092433735,-0.0050834366120398,0.0,0.0,0.0,-0.0059541673399508,60.0,-2.538734674453736,-0.0,-6.4090158957697e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.099291492020713e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.58199962042272e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,7.077240297803655e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.581992344465108e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004545275878626,285.36358642578125,294.1499938964844,281.3376770019531,279.8493347167969,285.5863037109375,282.3407592773437,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695394546724,2.3022246864456974e-07,0.0009693092433735,-0.0050834366120398,0.0,0.0,0.0,-0.0059541673399508,60.0,-2.538734674453736,-0.0,-6.4090158957697e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.139673056779428e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.624523954698816e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,7.108648424036801e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.624516678741202e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004565447743516,285.3621520996094,294.1499938964844,281.4013977050781,279.87799072265625,285.5140075683594,282.2613830566406,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738413500599,2.805246310799703e-07,0.000973560847342,-0.006401621736586,0.0,0.0,0.0,-0.0062035452574491,60.0,-2.507835865020752,-0.0,-6.466024160545203e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.139673056779428e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.624523954698816e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,7.108648424036801e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.624516678741202e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004565447743516,285.3621520996094,294.1499938964844,281.4013977050781,279.87799072265625,285.5140075683594,282.2613830566406,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738413500599,2.805246310799703e-07,0.000973560847342,-0.006401621736586,0.0,0.0,0.0,-0.0062035452574491,60.0,-2.507835865020752,-0.0,-6.466024160545203e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.143139322986826e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.62817357503809e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,7.111344166332856e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,9.628166299080476e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.000456717913039,285.3614196777344,294.1499938964844,281.43475341796875,279.89373779296875,285.47869873046875,282.2216491699219,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742123656906,2.8484103609116573e-07,0.0009739275556057,-0.0065147308632731,0.0,0.0,0.0,-0.0062249535694718,60.0,-2.4902467727661133,-0.0,-6.470927615964683e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,9.1483278083615e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,9.63363709161058e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,7.115379412425682e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,9.633630543248728e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0004569770826492,285.3607177734375,294.1499938964844,281.4691162109375,279.910400390625,285.4439392089844,282.1846923828125,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974764348939,2.913031096341001e-07,0.0009744730195961,-0.0066840699873864,0.0,0.0,0.0,-0.006256986875087,60.0,-2.4702484607696533,-0.0,-6.478272496224238e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.153236169368029e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,9.638806659495458e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,7.119197834981605e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.638799383537844e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0004572223115246,285.3592529296875,294.1499938964844,281.5406494140625,279.94659423828125,285.3762512207031,282.1191711425781,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752878104336,2.9741545404249337e-07,0.000974990427494,-0.0068442425690591,0.0,0.0,0.0,-0.0062872930429875,60.0,-2.426386833190918,-0.0,-6.485223735808178e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.153236169368029e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,9.638806659495458e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,7.119197834981605e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.638799383537844e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0004572223115246,285.3592529296875,294.1499938964844,281.5406494140625,279.94659423828125,285.3762512207031,282.1191711425781,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752878104336,2.9741545404249337e-07,0.000974990427494,-0.0068442425690591,0.0,0.0,0.0,-0.0062872930429875,60.0,-2.426386833190918,-0.0,-6.485223735808178e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.135127766057848e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.619737102184445e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.105113036232069e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.61972982622683e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0004563177353702,285.3577880859375,294.1499938964844,281.6159362792969,279.9866638183594,285.3109130859375,282.0690612792969,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733585757203,2.748539316144161e-07,0.0009730837773531,-0.0062530185095965,0.0,0.0,0.0,-0.0061754435300827,60.0,-2.375406742095948,-0.0,-6.459584511731009e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.135127766057848e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.619737102184445e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.105113036232069e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.61972982622683e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0004563177353702,285.3577880859375,294.1499938964844,281.6159362792969,279.9866638183594,285.3109130859375,282.0690612792969,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733585757203,2.748539316144161e-07,0.0009730837773531,-0.0062530185095965,0.0,0.0,0.0,-0.0061754435300827,60.0,-2.375406742095948,-0.0,-6.459584511731009e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.130535181611776e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.614900773158296e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,7.101540541043505e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.614893497200684e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0004560883389785,285.3563232421875,294.1499938964844,281.6948547363281,280.0306701660156,285.248046875,282.03350830078125,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728678269311,2.691298561785516e-07,0.0009725986747071,-0.0061030192300677,0.0,0.0,0.0,-0.0061470591463148,60.0,-2.3206381797790527,-0.0,-6.453088019497957e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.130535181611776e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.614900773158296e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,7.101540541043505e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.614893497200684e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0004560883389785,285.3563232421875,294.1499938964844,281.6948547363281,280.0306701660156,285.248046875,282.03350830078125,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728678269311,2.691298561785516e-07,0.0009725986747071,-0.0061030192300677,0.0,0.0,0.0,-0.0061470591463148,60.0,-2.3206381797790527,-0.0,-6.453088019497957e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.16238277568482e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.648437844589353e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,7.126310811145231e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.6484312962275e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000457679212559,285.3548278808594,294.1499938964844,281.7773132324219,280.07867431640625,285.187744140625,282.0063781738281,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762600529938,3.088009350449284e-07,0.0009759512613527,-0.0071425973437726,0.0,0.0,0.0,-0.0063437302596867,60.0,-2.2700209617614746,-0.0,-6.498181193137499e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.16238277568482e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.648437844589353e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,7.126310811145231e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.6484312962275e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000457679212559,285.3548278808594,294.1499938964844,281.7773132324219,280.07867431640625,285.187744140625,282.0063781738281,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762600529938,3.088009350449284e-07,0.0009759512613527,-0.0071425973437726,0.0,0.0,0.0,-0.0063437302596867,60.0,-2.2700209617614746,-0.0,-6.498181193137499e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,9.188889089273287e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.676349873188884e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,7.146926509449258e-05,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,9.67634332482703e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0004590032331179,285.3540954589844,294.1499938964844,281.81982421875,280.1042175292969,285.1584167480469,281.9950256347656,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790835902094,3.41818918059289e-07,0.0009787417948246,-0.008007813245058,0.0,0.0,0.0,-0.0065074190497398,60.0,-2.246528148651123,-0.0,-6.535830721077218e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.219046478392556e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.70810724538751e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.170382741605863e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,9.708100697025655e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.00046050970559,285.35333251953125,294.1499938964844,281.8631591796875,280.1307983398437,285.1296691894531,281.9859619140625,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822967695072,3.793866483192687e-07,0.0009819173719733,-0.0089922314509749,0.0,0.0,0.0,-0.0066936672665178,60.0,-2.223747491836548,-0.0,-6.578801503565046e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,9.281163511332124e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.77351883193478e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,7.218695100164041e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.773512283572928e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0004636125522665,285.351806640625,294.1499938964844,281.9523010253906,280.18707275390625,285.07373046875,281.9766540527344,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988915329799,4.567653490994417e-07,0.0009884585160762,-0.0110197626054286,0.0,0.0,0.0,-0.0070772850885987,60.0,-2.178107023239136,-0.0,-6.667750085398438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,9.281163511332124e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.77351883193478e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,7.218695100164041e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.773512283572928e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0004636125522665,285.351806640625,294.1499938964844,281.9523010253906,280.18707275390625,285.07373046875,281.9766540527344,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988915329799,4.567653490994417e-07,0.0009884585160762,-0.0110197626054286,0.0,0.0,0.0,-0.0070772850885987,60.0,-2.178107023239136,-0.0,-6.667750085398438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.335318463854492e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.830547060118988e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.260815618792549e-05,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.830540511757135e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0004663177242036,285.35028076171875,294.1499938964844,282.04461669921875,280.24761962890625,285.0200500488281,281.98358154296875,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946858044713,5.242266638560977e-07,0.0009941615862771,-0.0127873234450817,0.0,0.0,0.0,-0.0074117369949817,60.0,-2.129390239715576,-0.0,-6.745786151896027e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.335318463854492e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.830547060118988e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.260815618792549e-05,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.830540511757135e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0004663177242036,285.35028076171875,294.1499938964844,282.04461669921875,280.24761962890625,285.0200500488281,281.98358154296875,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946858044713,5.242266638560977e-07,0.0009941615862771,-0.0127873234450817,0.0,0.0,0.0,-0.0074117369949817,60.0,-2.129390239715576,-0.0,-6.745786151896027e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,9.380559640703724e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,9.878187847789376e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,7.296003605006263e-05,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.878181299427524e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0004685776075348,285.3487243652344,294.1499938964844,282.1400146484375,280.3125,284.96856689453125,282.00750732421875,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995059808716,5.805837304251327e-07,0.0009989254176616,-0.0142638506367802,0.0,0.0,0.0,-0.0076911356300115,60.0,-2.0762581825256348,-0.0,-6.811324482214334e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,9.380559640703724e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,9.878187847789376e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,7.296003605006263e-05,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.878181299427524e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0004685776075348,285.3487243652344,294.1499938964844,282.1400146484375,280.3125,284.96856689453125,282.00750732421875,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995059808716,5.805837304251327e-07,0.0009989254176616,-0.0142638506367802,0.0,0.0,0.0,-0.0076911356300115,60.0,-2.0762581825256348,-0.0,-6.811324482214334e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.395191591465846e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.893596143228932e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.307383930310607e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.89358959486708e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004693085211329,285.34716796875,294.1499938964844,282.23834228515625,280.3818664550781,284.919677734375,282.0491943359375,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100106629543,5.98809265284217e-07,0.0010004675714299,-0.0147413294762372,0.0,0.0,0.0,-0.0077814985997974,60.0,-2.0160491466522217,-0.0,-6.832586763039218e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.395191591465846e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.893596143228932e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.307383930310607e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.89358959486708e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004693085211329,285.34716796875,294.1499938964844,282.23834228515625,280.3818664550781,284.919677734375,282.0491943359375,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100106629543,5.98809265284217e-07,0.0010004675714299,-0.0147413294762372,0.0,0.0,0.0,-0.0077814985997974,60.0,-2.0160491466522217,-0.0,-6.832586763039218e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.391640924150124e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.889857756206766e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.304622704396024e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,9.889851207844912e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0004691311623901,285.34637451171875,294.1499938964844,282.2886047363281,280.4182434082031,284.89617919921875,282.0744323730469,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006879456341,5.943847440903482e-07,0.0010000935290008,-0.014625416137278,0.0,0.0,0.0,-0.0077595636248588,60.0,-1.982627272605896,-0.0,-6.827422538435712e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,9.390593186253682e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,9.888753993436694e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,7.303807069547474e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.88874744507484e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0004690788337029,285.3455810546875,294.1499938964844,282.33953857421875,280.4557800292969,284.8734741210937,282.1029663085937,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005760705098,5.930775159868062e-07,0.0009999830508604,-0.0145911695435643,0.0,0.0,0.0,-0.0077530830167233,60.0,-1.9479894638061523,-0.0,-6.825897003182035e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.38802695600316e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.886050975183024e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,7.301810546778142e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.886044426821172e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004689506313297,285.343994140625,294.1499938964844,282.4434509277344,280.53436279296875,284.8301696777344,282.1673278808594,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003023780882,5.898776862522936e-07,0.0009997125016525,-0.0145073384046554,0.0,0.0,0.0,-0.0077372193336486,60.0,-1.8767304420471191,-0.0,-6.822163101105616e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
