time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200280,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.38802695600316e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.886050975183024e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,7.301810546778142e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.886044426821172e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004689506313297,285.343994140625,294.1499938964844,282.4434509277344,280.53436279296875,284.8301696777344,282.1673278808594,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003023780882,5.898776862522936e-07,0.0009997125016525,-0.0145073384046554,0.0,0.0,0.0,-0.0077372193336486,60.0,-1.8767304420471191,-0.0,-6.822163101105616e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,9.386561578139664e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,9.884508472168818e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,7.300671131815761e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.884501923806964e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004688774643,285.3424072265625,294.1499938964844,282.54998779296875,280.6177062988281,284.7890930175781,282.23895263671875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001461487263,5.880497155885678e-07,0.0009995581349357,-0.0144594488665461,0.0,0.0,0.0,-0.0077281570993363,60.0,-1.8037431240081787,-0.0,-6.8200307623556e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,9.386561578139664e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,9.884508472168818e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,7.300671131815761e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.884501923806964e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004688774643,285.3424072265625,294.1499938964844,282.54998779296875,280.6177062988281,284.7890930175781,282.23895263671875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001461487263,5.880497155885678e-07,0.0009995581349357,-0.0144594488665461,0.0,0.0,0.0,-0.0077281570993363,60.0,-1.8037431240081787,-0.0,-6.8200307623556e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.388065518578514e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.886091720545664e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,7.30184037820436e-05,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.886085899779572e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004689525812864,285.3408203125,294.1499938964844,282.6585693359375,280.70709228515625,284.7508850097656,282.3188171386719,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003058705478,5.899205461901147e-07,0.0009997158776968,-0.0145084615796804,0.0,0.0,0.0,-0.0077374302782118,60.0,-1.7293140888214111,-0.0,-6.822212839097119e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.388065518578514e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.886091720545664e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,7.30184037820436e-05,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.886085899779572e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004689525812864,285.3408203125,294.1499938964844,282.6585693359375,280.70709228515625,284.7508850097656,282.3188171386719,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003058705478,5.899205461901147e-07,0.0009997158776968,-0.0145084615796804,0.0,0.0,0.0,-0.0077374302782118,60.0,-1.7293140888214111,-0.0,-6.822212839097119e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.391157800564542e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.889348439173772e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,7.30424580979161e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.88934189081192e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0004691070644184,285.3392028808594,294.1499938964844,282.7686462402344,280.8034362792969,284.71539306640625,282.405517578125,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006352094933,5.937703804193006e-07,0.0010000413749366,-0.0146093210205435,0.0,0.0,0.0,-0.007756516803056,60.0,-1.6540067195892334,-0.0,-6.82670560081533e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.391157800564542e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.889348439173772e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,7.30424580979161e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.88934189081192e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0004691070644184,285.3392028808594,294.1499938964844,282.7686462402344,280.8034362792969,284.71539306640625,282.405517578125,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006352094933,5.937703804193006e-07,0.0010000413749366,-0.0146093210205435,0.0,0.0,0.0,-0.007756516803056,60.0,-1.6540067195892334,-0.0,-6.82670560081533e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,9.393132495461032e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,9.891427180264144e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,7.305781036848202e-05,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.891421359498054e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0004692056972999,285.3384094238281,294.1499938964844,282.8242492675781,280.8540954589844,284.6985168457031,282.45086669921875,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008456883952,5.962285172245174e-07,0.0010002495255321,-0.014673720113933,0.0,0.0,0.0,-0.0077687050215899,60.0,-1.6160821914672852,-0.0,-6.829574061839594e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.396058885613456e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.894508548313752e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,7.308056956389919e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,9.89450272754766e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004693518858402,285.3376159667969,294.1499938964844,282.8802185058594,280.9063415527344,284.68231201171875,282.49774169921875,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001157099381,5.998728056511027e-07,0.0010005572112277,-0.0147691937163472,0.0,0.0,0.0,-0.007786770351231,60.0,-1.5779554843902588,-0.0,-6.833828791741325e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.379239054396749e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.876796684693544e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,7.294975512195379e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.876790863927454e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0004685117164626,285.33599853515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6516418457031,282.5930480957031,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993662824854,5.789173087578092e-07,0.0009987873490899,-0.0142201902344822,0.0,0.0,0.0,-0.007682888302952,60.0,-1.4995554685592651,-0.0,-6.809381858374763e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.379239054396749e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.876796684693544e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,7.294975512195379e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.876790863927454e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0004685117164626,285.33599853515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6516418457031,282.5930480957031,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993662824854,5.789173087578092e-07,0.0009987873490899,-0.0142201902344822,0.0,0.0,0.0,-0.007682888302952,60.0,-1.4995554685592651,-0.0,-6.809381858374763e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.33161354623735e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.82664423645474e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,7.257932884385809e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.826638415688647e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0004661327111534,285.3343811035156,294.1499938964844,283.10791015625,281.1302490234375,284.6238098144531,282.6835632324219,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942916221916,5.195842618377355e-07,0.0009937720606103,-0.012665688060224,0.0,0.0,0.0,-0.0073887361213564,60.0,-1.4155266284942627,-0.0,-6.740400948501701e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.33161354623735e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.82664423645474e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,7.257932884385809e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.826638415688647e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0004661327111534,285.3343811035156,294.1499938964844,283.10791015625,281.1302490234375,284.6238098144531,282.6835632324219,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942916221916,5.195842618377355e-07,0.0009937720606103,-0.012665688060224,0.0,0.0,0.0,-0.0073887361213564,60.0,-1.4155266284942627,-0.0,-6.740400948501701e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.2745540314354e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,9.766558650881052e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,7.213553180918097e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.76655283011496e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.000463282543933,285.332763671875,294.1499938964844,283.2240295410156,281.2504272460937,284.5986633300781,282.7665405273437,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882121812552,4.4850065705759334e-07,0.0009877637494355,-0.0108032068237662,0.0,0.0,0.0,-0.0070363306440413,60.0,-1.3289448022842407,-0.0,-6.65822099676916e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.2745540314354e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,9.766558650881052e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,7.213553180918097e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.76655283011496e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.000463282543933,285.332763671875,294.1499938964844,283.2240295410156,281.2504272460937,284.5986633300781,282.7665405273437,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882121812552,4.4850065705759334e-07,0.0009877637494355,-0.0108032068237662,0.0,0.0,0.0,-0.0070363306440413,60.0,-1.3289448022842407,-0.0,-6.65822099676916e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.210636198986322e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.699249494588004e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.163839472923428e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.699244401417673e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0004600897082127,285.3311767578125,294.1499938964844,283.34161376953125,281.37554931640625,284.5761413574219,282.8397216796875,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814015356823,3.688726621930982e-07,0.0009810326155275,-0.0087167229503393,0.0,0.0,0.0,-0.0066415625624358,60.0,-1.240802526473999,-0.0,-6.566760646364855e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.210636198986322e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.699249494588004e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.163839472923428e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.699244401417673e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0004600897082127,285.3311767578125,294.1499938964844,283.34161376953125,281.37554931640625,284.5761413574219,282.8397216796875,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814015356823,3.688726621930982e-07,0.0009810326155275,-0.0087167229503393,0.0,0.0,0.0,-0.0066415625624358,60.0,-1.240802526473999,-0.0,-6.566760646364855e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.181365749100225e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.668426355347036e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,7.141073001548648e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,9.668420534580946e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0004586275608744,285.33038330078125,294.1499938964844,283.4009704589844,281.4398498535156,284.5658874511719,282.8720703125,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782824199646,3.3240758057218045e-07,0.0009779499378055,-0.0077611929737031,0.0,0.0,0.0,-0.0064607802778482,60.0,-1.196696400642395,-0.0,-6.525088025455261e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.156061423709616e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,9.641779615776612e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,7.121391536202282e-05,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.641773795010522e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0004573635815177,285.3295593261719,294.1499938964844,283.460693359375,281.50518798828125,284.55621337890625,282.9022216796875,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755857754498,3.008840963047988e-07,0.0009752849000506,-0.0069351359270513,0.0,0.0,0.0,-0.0063044955022633,60.0,-1.1528135538101196,-0.0,-6.489169379619852e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.13379990379326e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.618337207939476e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.10407693986781e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.618331387173384e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0004562515823636,285.3279724121094,294.1499938964844,283.5812683105469,281.6388854980469,284.53857421875,282.95965576171875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732121834531,2.731497090735502e-07,0.0009729390731081,-0.0062083597294986,0.0,0.0,0.0,-0.0061669913120567,60.0,-1.0670528411865234,-0.0,-6.45765041440427e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.13379990379326e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.618337207939476e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.10407693986781e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.618331387173384e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0004562515823636,285.3279724121094,294.1499938964844,283.5812683105469,281.6388854980469,284.53857421875,282.95965576171875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732121834531,2.731497090735502e-07,0.0009729390731081,-0.0062083597294986,0.0,0.0,0.0,-0.0061669913120567,60.0,-1.0670528411865234,-0.0,-6.45765041440427e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.145647345576435e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.630813292460516e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,7.113291940186173e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,9.630807471694423e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004568434087559,285.3263854980469,294.1499938964844,283.70330810546875,281.7762145996094,284.52349853515625,283.0236511230469,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744736598804,2.879066869354574e-07,0.0009741857065819,-0.0065950672142207,0.0,0.0,0.0,-0.0062401471659541,60.0,-0.9846795201301576,-0.0,-6.474411406998115e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.145647345576435e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.630813292460516e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,7.113291940186173e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,9.630807471694423e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004568434087559,285.3263854980469,294.1499938964844,283.70330810546875,281.7762145996094,284.52349853515625,283.0236511230469,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744736598804,2.879066869354574e-07,0.0009741857065819,-0.0065950672142207,0.0,0.0,0.0,-0.0062401471659541,60.0,-0.9846795201301576,-0.0,-6.474411406998115e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.161981870420276e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.648013656260446e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.125996489776298e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,9.648008563090116e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004576593346428,285.32476806640625,294.1499938964844,283.82684326171875,281.91668701171875,284.5107727050781,283.1004333496094,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762144181877,3.082526518483064e-07,0.0009759061504155,-0.0071282279677689,0.0,0.0,0.0,-0.0063410182483494,60.0,-0.9032235145568848,-0.0,-6.497556626072766e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.161981870420276e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.648013656260446e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.125996489776298e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,9.648008563090116e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004576593346428,285.32476806640625,294.1499938964844,283.82684326171875,281.91668701171875,284.5107727050781,283.1004333496094,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762144181877,3.082526518483064e-07,0.0009759061504155,-0.0071282279677689,0.0,0.0,0.0,-0.0063410182483494,60.0,-0.9032235145568848,-0.0,-6.497556626072766e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.153595601674168e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,9.639182826504113e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,7.119473593775183e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.63917773333378e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.000457240443211,285.3231506347656,294.1499938964844,283.95184326171875,282.0599365234375,284.5003967285156,283.181396484375,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753211634233,2.978036093281844e-07,0.0009750233730301,-0.0068544135428965,0.0,0.0,0.0,-0.0062892180867493,60.0,-0.8195271492004395,-0.0,-6.485664982847085e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.153595601674168e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,9.639182826504113e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,7.119473593775183e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.63917773333378e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.000457240443211,285.3231506347656,294.1499938964844,283.95184326171875,282.0599365234375,284.5003967285156,283.181396484375,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753211634233,2.978036093281844e-07,0.0009750233730301,-0.0068544135428965,0.0,0.0,0.0,-0.0062892180867493,60.0,-0.8195271492004395,-0.0,-6.485664982847085e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.152801794698462e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.638346818974242e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.118855864973739e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.63834099820815e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0004572007746901,285.3223571777344,294.1499938964844,284.014892578125,282.1324157714844,284.4960021972656,283.2225036621094,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752357727847,2.968133117065008e-07,0.0009749389719218,-0.0068284636363387,0.0,0.0,0.0,-0.0062843048945069,60.0,-0.7771256566047668,-0.0,-6.484538772610905e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,9.129771206062288e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.614094597054644e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,7.10094318492338e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,9.614089503884315e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0004560503584798,285.3215637207031,294.1499938964844,284.0783386230469,282.2054138183594,284.4923095703125,283.26092529296875,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727839496918,2.681227897483041e-07,0.0009725158452056,-0.0060766264796257,0.0,0.0,0.0,-0.0061420779675245,60.0,-0.7338548302650452,-0.0,-6.451945466778852e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.094821143662556e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,9.57729062065482e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.073760207276791e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.577285527484491e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0004543045652098,285.3199462890625,294.1499938964844,284.2062683105469,282.3526916503906,284.486572265625,283.3275756835937,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690591832622,2.245828625291324e-07,0.0009688345598988,-0.004935645032674,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6459852457046509,-0.0,-6.402640195801723e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.094821143662556e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,9.57729062065482e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.073760207276791e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.577285527484491e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0004543045652098,285.3199462890625,294.1499938964844,284.2062683105469,282.3526916503906,284.486572265625,283.3275756835937,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690591832622,2.245828625291324e-07,0.0009688345598988,-0.004935645032674,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6459852457046509,-0.0,-6.402640195801723e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,9.051868255482988e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.532058902550487e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.040351920295507e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.53205380938016e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0004521590017247,285.3183288574219,294.1499938964844,284.335693359375,282.50128173828125,284.483154296875,283.3792724609375,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644826641306,1.710733243953655e-07,0.0009643115918152,-0.0035333787091076,0.0,0.0,0.0,-0.0056609380990266,60.0,-0.5573432445526123,-0.0,-6.342303748851918e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,9.051868255482988e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.532058902550487e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.040351920295507e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.53205380938016e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0004521590017247,285.3183288574219,294.1499938964844,284.335693359375,282.50128173828125,284.483154296875,283.3792724609375,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644826641306,1.710733243953655e-07,0.0009643115918152,-0.0035333787091076,0.0,0.0,0.0,-0.0056609380990266,60.0,-0.5573432445526123,-0.0,-6.342303748851918e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.022340236697346e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.500963642494752e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.017385360086337e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.500958549324424e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0004506839904934,285.3167419433594,294.1499938964844,284.466552734375,282.6507263183594,284.48193359375,283.4139404296875,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613352594897,1.342870064036106e-07,0.0009612009744159,-0.0025693487841635,0.0,0.0,0.0,-0.0054785590618848,60.0,-0.4685144126415252,-0.0,-6.300989952023883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.022340236697346e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.500963642494752e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.017385360086337e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.500958549324424e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0004506839904934,285.3167419433594,294.1499938964844,284.466552734375,282.6507263183594,284.48193359375,283.4139404296875,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613352594897,1.342870064036106e-07,0.0009612009744159,-0.0025693487841635,0.0,0.0,0.0,-0.0054785590618848,60.0,-0.4685144126415252,-0.0,-6.300989952023883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.01599123608321e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.49427849263884e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,7.01244716765359e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.494273399468511e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004503668751567,285.3151550292969,294.1499938964844,284.598876953125,282.8005065917969,284.48321533203125,283.4425354003906,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606581879779,1.263766478132311e-07,0.0009605318191461,-0.0023620470892637,0.0,0.0,0.0,-0.0054393396712839,60.0,-0.3802084028720855,-0.0,-6.29212379976707e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.01599123608321e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.49427849263884e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,7.01244716765359e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.494273399468511e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004503668751567,285.3151550292969,294.1499938964844,284.598876953125,282.8005065917969,284.48321533203125,283.4425354003906,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606581879779,1.263766478132311e-07,0.0009605318191461,-0.0023620470892637,0.0,0.0,0.0,-0.0054393396712839,60.0,-0.3802084028720855,-0.0,-6.29212379976707e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.016007970785722e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.494295954937117e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.012459536781535e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.494290861766784e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.000450367690064,285.3143310546875,294.1499938964844,284.66558837890625,282.8753662109375,284.4847106933594,283.4576110839844,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606598177924,1.2639596036478906e-07,0.0009605333907529,-0.0023625532630831,0.0,0.0,0.0,-0.0054394351318478,60.0,-0.3360132575035095,-0.0,-6.292145116049144e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,9.01537059689872e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,9.493625111645088e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,7.01196477166377e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,9.493620018474758e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0004503358795773,285.31353759765625,294.1499938964844,284.732666015625,282.9501342773437,284.4867553710937,283.4731140136719,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605921804904,1.2560185780330357e-07,0.0009604665683582,-0.0023417426273226,0.0,0.0,0.0,-0.0054354998283088,60.0,-0.2916814684867859,-0.0,-6.29125551654397e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
