time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202620,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.009201312437654e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,9.487128409091385e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,7.007166277617216e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.487123315921052e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0004500277282204,285.3119506835937,294.1499938964844,284.8678894042969,283.0990905761719,284.4924621582031,283.5028076171875,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599346667528,1.1791460963195277e-07,0.0009598167962394,-0.0021402875427156,0.0,0.0,0.0,-0.0053973891772329,60.0,-0.2023424655199051,-0.0,-6.282645870214766e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.009201312437654e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,9.487128409091385e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,7.007166277617216e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.487123315921052e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0004500277282204,285.3119506835937,294.1499938964844,284.8678894042969,283.0990905761719,284.4924621582031,283.5028076171875,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599346667528,1.1791460963195277e-07,0.0009598167962394,-0.0021402875427156,0.0,0.0,0.0,-0.0053973891772329,60.0,-0.2023424655199051,-0.0,-6.282645870214766e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.017100092023612e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.495446283835918e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,7.013309368630871e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.495441190665588e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004504222888499,285.3115234375,294.1499938964844,285.00457763671875,283.2468566894531,284.49810791015625,283.5297546386719,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003875880211126,7.034888938051155e-08,0.0003875176771543,-0.0014620332513004,0.0,0.0,0.0,-0.0023051151074469,60.0,-0.0663265213370323,-0.0,-6.293665677503668e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.017100092023612e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.495446283835918e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,7.013309368630871e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.495441190665588e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004504222888499,285.3115234375,294.1499938964844,285.00457763671875,283.2468566894531,284.49810791015625,283.5297546386719,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003875880211126,7.034888938051155e-08,0.0003875176771543,-0.0014620332513004,0.0,0.0,0.0,-0.0023051151074469,60.0,-0.0663265213370323,-0.0,-6.293665677503668e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,3.711923636728898e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,3.908836515620351e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,2.8870554160675965e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,3.9088343328330666e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001854180445661,285.3111267089844,294.1499938964844,285.1427001953125,283.3929443359375,284.5037536621094,283.5483093261719,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004481686337385,5.47364464864586e-08,0.0004481139185372,-0.0009909691289067,0.0,0.0,0.0,-0.0025163455866277,60.0,-0.0127668920904397,-0.0,-1.0665171856771849e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,3.711923636728898e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,3.908836515620351e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,2.8870554160675965e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,3.9088343328330666e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001854180445661,285.3111267089844,294.1499938964844,285.1427001953125,283.3929443359375,284.5037536621094,283.5483093261719,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004481686337385,5.47364464864586e-08,0.0004481139185372,-0.0009909691289067,0.0,0.0,0.0,-0.0025163455866277,60.0,-0.0127668920904397,-0.0,-1.0665171856771849e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,2.377388955210336e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,2.503506402717904e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,1.8490825823391788e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,2.5035051294253208e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001187553498311,285.3197021484375,294.1499938964844,285.2822570800781,283.5367736816406,284.5066223144531,283.5650634765625,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533171791583,3.1679942225082414e-08,0.0002532854850869,-0.0005796161131002,0.0,0.0,0.0,-0.0014268525410443,60.0,0.0197076499462127,-0.0,-4.37492087002056e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,2.377388955210336e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,2.503506402717904e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,1.8490825823391788e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,2.5035051294253208e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001187553498311,285.3197021484375,294.1499938964844,285.2822570800781,283.5367736816406,284.5066223144531,283.5650634765625,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533171791583,3.1679942225082414e-08,0.0002532854850869,-0.0005796161131002,0.0,0.0,0.0,-0.0014268525410443,60.0,0.0197076499462127,-0.0,-4.37492087002056e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,1.991911631193944e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,2.0975799998268485e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,1.549266562506091e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,2.0975789084332064e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,9.949999366654084e-05,285.3224182128906,294.1499938964844,285.3525695800781,283.6076965332031,284.5071716308594,283.5712280273437,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001896614703582,2.42817055351452e-08,0.0001896371832117,-0.0004487565020099,0.0,0.0,0.0,-0.0010717511177062,60.0,0.0265656094998121,-0.0,-3.071212839600434e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,1.4825187463429756e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,1.561164390295744e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,1.153071571025066e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,1.5611636626999825e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.40547911846079e-05,285.3236694335937,294.1499938964844,285.4232482910156,283.6778259277344,284.5075988769531,283.5758361816406,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579650852363,1.975520191876967e-08,0.0001579453237354,-0.0003614414017647,0.0,0.0,0.0,-0.0008897653315216,60.0,0.0311293136328458,-0.0,-1.701257801300926e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,1.0513357665331569e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,1.1071077096858062e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,8.177065865311306e-06,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,1.1071071639889851e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,5.251633410807699e-05,285.32598876953125,294.1499938964844,285.565673828125,283.8155517578125,284.50811767578125,283.5820617675781,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112021145469,1.4009442494966606e-08,0.0001120071392506,-0.0002563170273788,0.0,0.0,0.0,-0.0006309782620519,60.0,0.0351612083613872,-0.0,-8.55564175061829e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,1.0513357665331569e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,1.1071077096858062e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,8.177065865311306e-06,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,1.1071071639889851e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,5.251633410807699e-05,285.32598876953125,294.1499938964844,285.565673828125,283.8155517578125,284.50811767578125,283.5820617675781,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112021145469,1.4009442494966606e-08,0.0001120071392506,-0.0002563170273788,0.0,0.0,0.0,-0.0006309782620519,60.0,0.0351612083613872,-0.0,-8.55564175061829e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,7.39228016755078e-06,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,7.78443063609302e-06,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,5.749558567913482e-06,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.784426998114213e-06,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,3.692592508741655e-05,285.327392578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5084533691406,283.5858764648437,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.87661483627744e-05,9.850538162936573e-09,7.875630399212241e-05,-0.0001802255283109,0.0,0.0,0.0,-0.0004436636809259,60.0,0.0349645391106605,-0.0,-4.22986562442773e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,7.39228016755078e-06,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,7.78443063609302e-06,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,5.749558567913482e-06,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.784426998114213e-06,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,3.692592508741655e-05,285.327392578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5084533691406,283.5858764648437,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.87661483627744e-05,9.850538162936573e-09,7.875630399212241e-05,-0.0001802255283109,0.0,0.0,0.0,-0.0004436636809259,60.0,0.0349645391106605,-0.0,-4.22986562442773e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,4.379783604235854e-06,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,4.612125394487521e-06,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,3.406502855796134e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,4.612123120750766e-06,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,2.18778986891266e-05,285.3278503417969,294.1499938964844,285.8547668457031,284.0786437988281,284.508544921875,283.58740234375,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.6667664719279855e-05,5.836277683357593e-09,4.666182576329447e-05,-0.0001067805424099,0.0,0.0,0.0,-0.0002628634683787,60.0,0.0253216046839952,-0.0,-1.4848242080311988e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,4.379783604235854e-06,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,4.612125394487521e-06,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,3.406502855796134e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,4.612123120750766e-06,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,2.18778986891266e-05,285.3278503417969,294.1499938964844,285.8547668457031,284.0786437988281,284.508544921875,283.58740234375,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.6667664719279855e-05,5.836277683357593e-09,4.666182576329447e-05,-0.0001067805424099,0.0,0.0,0.0,-0.0002628634683787,60.0,0.0253216046839952,-0.0,-1.4848242080311988e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,2.012154482144979e-06,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,2.118896645697532e-06,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,1.5650109617126873e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,2.118895508829155e-06,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,1.0051116078102496e-05,285.3280029296875,294.1499938964844,286.00146484375,284.2028503417969,284.5085754394531,283.5877990722656,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.144024438166525e-05,2.6813171682960046e-09,2.1437563191284426e-05,-4.905737660010345e-05,0.0,0.0,0.0,-0.0001207657332997,60.0,0.0179014969617128,-0.0,-3.1339521255890894e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,2.012154482144979e-06,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,2.118896645697532e-06,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,1.5650109617126873e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,2.118895508829155e-06,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,1.0051116078102496e-05,285.3280029296875,294.1499938964844,286.00146484375,284.2028503417969,284.5085754394531,283.5877990722656,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.144024438166525e-05,2.6813171682960046e-09,2.1437563191284426e-05,-4.905737660010345e-05,0.0,0.0,0.0,-0.0001207657332997,60.0,0.0179014969617128,-0.0,-3.1339521255890894e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,1.270132315767114e-06,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,1.3375113212532597e-06,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.87882003755658e-07,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,1.3375106391322331e-06,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,6.344566372717964e-06,285.3280029296875,294.1499938964844,286.0753479003906,284.2628479003906,284.5085754394531,283.5878295898437,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3533804121834692e-05,1.6925348900187487e-09,1.3532111552194692e-05,-3.096661748713814e-05,0.0,0.0,0.0,-7.623138662893325e-05,60.0,0.0137103842571377,-0.0,-1.248727597019661e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.125542538233276e-07,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.503543315579009e-07,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,5.542095777855138e-07,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,7.503539904973877e-07,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,3.559351853255066e-06,285.3280029296875,294.1499938964844,286.1495666503906,284.32135009765625,284.5085754394531,283.5878601074219,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.592640031361952e-06,9.4953156448696e-10,7.591690518893301e-06,-1.737263119139243e-05,0.0,0.0,0.0,-4.276678373571485e-05,60.0,0.0098263779655098,-0.0,-3.930118383510539e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,1.3344632066036868e-07,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,1.4052548635845596e-07,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,1.037917201074379e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,1.405254153041824e-07,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,6.665912337666668e-07,285.32781982421875,294.1499938964844,286.299072265625,284.4334716796875,284.5085754394531,283.5877685546875,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219968988982146e-06,1.7783434447249386e-10,1.421819092684018e-06,-3.253618388043833e-06,0.0,0.0,0.0,-8.009636076167226e-06,60.0,0.0027053460944443,-0.0,-1.3784244199625128e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,1.3344632066036868e-07,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,1.4052548635845596e-07,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,1.037917201074379e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,1.405254153041824e-07,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,6.665912337666668e-07,285.32781982421875,294.1499938964844,286.299072265625,284.4334716796875,284.5085754394531,283.5877685546875,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219968988982146e-06,1.7783434447249386e-10,1.421819092684018e-06,-3.253618388043833e-06,0.0,0.0,0.0,-8.009636076167226e-06,60.0,0.0027053460944443,-0.0,-1.3784244199625128e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.050000000745058,-1.2487158862484192e-08,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.050000000745058,-1.314958630871388e-08,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.0,0.050000000745058,-9.712247006632424e-09,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.0,0.050000000745058,-1.314958009146494e-08,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.050000000745058,-6.237586802626538e-08,285.32781982421875,291.1499938964844,286.45001220703125,284.5386047363281,284.5085754394531,283.5877685546875,285.0917663574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3302994261721326e-07,-1.663943462182349e-11,-1.3301330170634176e-07,3.044016239073244e-07,0.0,0.0,0.0,7.493217708542943e-07,60.0,0.0007231324561871,-0.0,-1.206971445497898e-15,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.050000000745058,-1.2487158862484192e-08,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.050000000745058,-1.314958630871388e-08,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.0,0.050000000745058,-9.712247006632424e-09,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.0,0.050000000745058,-1.314958009146494e-08,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.050000000745058,-6.237586802626538e-08,285.32781982421875,291.1499938964844,286.45001220703125,284.5386047363281,284.5085754394531,283.5877685546875,285.0917663574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3302994261721326e-07,-1.663943462182349e-11,-1.3301330170634176e-07,3.044016239073244e-07,0.0,0.0,0.0,7.493217708542943e-07,60.0,0.0007231324561871,-0.0,-1.206971445497898e-15,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.6340090036392212,0.050000000745058,0.0408450923860073,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.6340090036392212,0.050000000745058,0.0430118553340435,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.6340090036392212,0.050000000745058,0.0317684151232242,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.6340090036392212,0.050000000745058,0.0430118516087532,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.6340090036392212,0.050000000745058,0.2040296494960785,285.165771484375,291.1499938964844,286.5262756347656,284.5895690917969,293.53533935546875,295.09930419921875,285.2361755371094,1.0,0.1097099035978317,0.0527024269104003,0.0527024269104003,1.0,1.0,-0.4350273013114929,0.0004762207972817,0.4345510900020599,-0.1319007277488708,0.0,0.0,0.0,10.187850952148438,60.0,1174.5633544921875,-0.0,12.27968978881836,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.6313612461090088,0.050000000745058,0.0452389456331729,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.6313612461090088,0.050000000745058,0.047638788819313,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.6313612461090088,0.050000000745058,0.0351858474314212,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.6313612461090088,0.050000000745058,0.047638788819313,298.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.6313612461090088,0.050000000745058,0.2259778976440429,285.80303955078125,291.1499938964844,286.6034240722656,284.6410522460937,294.68719482421875,298.0081787109375,286.4363098144531,1.0,0.1210921555757522,0.1054048538208007,0.1054048538208007,1.0,1.0,-0.4820323288440704,0.0049575781449675,0.4770747423171997,-0.1389665603637695,0.0,0.0,0.0,12.500574111938477,60.0,2394.715576171875,-0.0,16.681840896606445,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0456808507442474,297.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0481041371822357,298.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0355295501649379,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0481041371822357,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.2281853109598159,287.9049072265625,291.1499938964844,286.76031494140625,284.74542236328125,294.7325439453125,298.1277770996094,288.2906494140625,1.0,0.1405991911888122,0.2108097076416015,0.2108097076416015,1.0,1.0,-0.4867384135723114,0.026091706007719,0.4606467187404632,-0.1190613880753517,0.0,0.0,0.0,20.020511627197266,60.0,2341.751220703125,-0.0,23.189830780029297,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0456808507442474,297.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0481041371822357,298.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0355295501649379,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.0481041371822357,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5709575414657593,0.050000000745058,0.2281853109598159,287.9049072265625,291.1499938964844,286.76031494140625,284.74542236328125,294.7325439453125,298.1277770996094,288.2906494140625,1.0,0.1405991911888122,0.2108097076416015,0.2108097076416015,1.0,1.0,-0.4867384135723114,0.026091706007719,0.4606467187404632,-0.1190613880753517,0.0,0.0,0.0,20.020511627197266,60.0,2341.751220703125,-0.0,23.189830780029297,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.5492092967033386,0.050000000745058,0.0458181537687778,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.5492092967033386,0.050000000745058,0.0482487231492996,298.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.5492092967033386,0.050000000745058,0.0356363430619239,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.5492092967033386,0.050000000745058,0.0482487231492996,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.5492092967033386,0.050000000745058,0.2288711667060852,288.6258850097656,291.1499938964844,286.8399353027344,284.7982177734375,294.7627258300781,298.13531494140625,288.9606628417969,1.0,0.1490031033754348,0.2635121345520019,0.2635121345520019,1.0,1.0,-0.4882015287876129,0.0398527942597866,0.448348730802536,-0.1057217493653297,0.0,0.0,0.0,23.69116401672364,60.0,2133.960205078125,-0.0,26.34262466430664,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.5323986411094666,0.050000000745058,0.0459497384727001,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.5323986411094666,0.050000000745058,0.0483872890472412,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.5323986411094666,0.050000000745058,0.0357386879622936,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.5323986411094666,0.050000000745058,0.0483872890472412,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.5323986411094666,0.050000000745058,0.229528471827507,289.2695617675781,291.1499938964844,286.9203186035156,284.8514404296875,294.7967834472656,298.1533508300781,289.5771484375,1.0,0.1565640270709991,0.4108096957206726,0.4108096957206726,0.9978121519088744,1.0,-0.4896044731140136,0.0993810445070266,0.3902234137058258,-0.046805951744318,0.0,0.0,0.0,27.217470169067383,60.0,1932.7474365234373,-0.0,29.37377548217773,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0461892485618591,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0486395023763179,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0359249711036682,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0486395023763179,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.2307248562574386,290.3860168457031,291.1499938964844,287.083251953125,284.9588623046875,293.77398681640625,298.2078552246094,290.6015930175781,1.0,0.1693822294473648,0.7054048776626587,0.7054048776626587,0.9934364557266236,1.0,-0.4921559691429138,0.2015029639005661,0.2906529903411865,0.054257433861494,0.0,0.0,0.0,33.6353759765625,60.0,1353.2315673828125,-0.0,34.93754959106445,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0461892485618591,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0486395023763179,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0359249711036682,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.0486395023763179,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.5095577836036682,0.050000000745058,0.2307248562574386,290.3860168457031,291.1499938964844,287.083251953125,284.9588623046875,293.77398681640625,298.2078552246094,290.6015930175781,1.0,0.1693822294473648,0.7054048776626587,0.7054048776626587,0.9934364557266236,1.0,-0.4921559691429138,0.2015029639005661,0.2906529903411865,0.054257433861494,0.0,0.0,0.0,33.6353759765625,60.0,1353.2315673828125,-0.0,34.93754959106445,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.5012397766113281,0.050000000745058,0.0463031791150569,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.5012397766113281,0.050000000745058,0.0487594790756702,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.5012397766113281,0.050000000745058,0.0360135845839977,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.5012397766113281,0.050000000745058,0.0487594790756702,297.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.5012397766113281,0.050000000745058,0.2312939763069152,290.7875366210937,291.1499938964844,287.171875,285.0170288085937,293.4931335449219,298.2393493652344,290.9413757324219,1.0,0.1751368343830108,0.8636322021484375,0.8636322021484375,0.9910863041877748,1.0,-0.4933699667453766,0.2127830386161804,0.2805869281291961,0.0651961863040924,0.0,0.0,0.0,36.68343353271485,60.0,1042.4998779296875,-0.0,37.61167526245117,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.4954615235328674,0.050000000745058,0.0463930591940879,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.4954615235328674,0.050000000745058,0.0488541275262832,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.4954615235328674,0.050000000745058,0.0360834896564483,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.4954615235328674,0.050000000745058,0.0488541275262832,297.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.4954615235328674,0.050000000745058,0.2317429482936859,291.0635070800781,291.1499938964844,287.2488098144531,285.0674133300781,293.4464416503906,298.24737548828125,291.2055969238281,1.0,0.1795374006032943,1.0,1.0,0.9890608191490172,1.0,-0.4943276941776275,0.2159344106912613,0.2783932983875274,0.068103089928627,0.0,0.0,0.0,39.08725357055664,60.0,881.4786987304688,-0.0,39.73143768310547,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.0465618558228015,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.049031876027584,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.0362147763371467,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.049031876027584,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.2325861155986786,291.6078796386719,290.6499938964844,287.4167175292969,285.1768493652344,293.5135498046875,298.2601013183594,291.7328491210937,1.0,0.1875020563602447,1.0,1.0,0.9891007542610168,1.0,-0.4961263835430145,0.2168102264404297,0.2793161273002624,0.0685422644019126,0.0,0.0,0.0,43.60106658935547,48.0,679.1190185546875,-0.0,43.7349853515625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.0465618558228015,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.049031876027584,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.0362147763371467,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.049031876027584,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.4857822954654693,0.050000000745058,0.2325861155986786,291.6078796386719,290.6499938964844,287.4167175292969,285.1768493652344,293.5135498046875,298.2601013183594,291.7328491210937,1.0,0.1875020563602447,1.0,1.0,0.9891007542610168,1.0,-0.4961263835430145,0.2168102264404297,0.2793161273002624,0.0685422644019126,0.0,0.0,0.0,43.60106658935547,48.0,679.1190185546875,-0.0,43.7349853515625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227966308594,0.4834401905536651,0.050000000745058,0.0466050319373607,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227966308594,0.4834401905536651,0.050000000745058,0.0490773431956768,298.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227966308594,0.4834401905536651,0.050000000745058,0.0362483598291873,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227966308594,0.4834401905536651,0.050000000745058,0.0490773431956768,297.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227966308594,0.4834401905536651,0.050000000745058,0.2328017950057983,292.0438537597656,290.6499938964844,287.5759582519531,285.2799987792969,293.59246826171875,298.2763671875,292.1467590332031,1.0,0.1890164613723755,1.0,1.0,0.9891382455825806,1.0,-0.4965867698192596,0.2170046120882034,0.279582142829895,0.0686290934681892,0.0,0.0,0.0,44.75568771362305,48.0,549.8602294921875,-0.0,44.76362228393555,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
