time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492553710937,0.4835000336170196,0.050000000745058,0.0466039255261421,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492553710937,0.4835000336170196,0.050000000745058,0.0490761771798133,298.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492553710937,0.4835000336170196,0.050000000745058,0.0362474955618381,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492553710937,0.4835000336170196,0.050000000745058,0.0490761771798133,297.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492553710937,0.4835000336170196,0.050000000745058,0.2327962517738342,292.0700378417969,290.1499938964844,287.5867004394531,285.28692626953125,293.59783935546875,298.277587890625,292.1715393066406,1.0,0.1889449656009674,1.0,1.0,0.9891407489776612,1.0,-0.4965749680995941,0.2169994860887527,0.2795754671096802,0.0686269998550415,0.0,0.0,0.0,44.72604751586914,36.0,542.3330078125,-0.0,44.7371940612793,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2479553222656,0.4847180843353271,0.050000000745058,0.0465814135968685,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2479553222656,0.4847180843353271,0.050000000745058,0.0490524694323539,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2479553222656,0.4847180843353271,0.050000000745058,0.0362299866974353,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2479553222656,0.4847180843353271,0.050000000745058,0.0490524694323539,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2479553222656,0.4847180843353271,0.050000000745058,0.2326838076114654,292.2666015625,290.1499938964844,287.6723937988281,285.3421325683594,293.640869140625,298.2876281738281,292.3577575683594,1.0,0.1877487450838089,1.0,1.0,0.9891607761383056,1.0,-0.4963352680206299,0.2168966084718704,0.2794386446475982,0.0685835480690002,0.0,0.0,0.0,44.12409973144531,36.0,486.5863342285156,-0.0,44.20072555541992,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4264831542969,0.48722043633461,0.050000000745058,0.0465356446802616,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4264831542969,0.48722043633461,0.050000000745058,0.0490042753517627,298.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4264831542969,0.48722043633461,0.050000000745058,0.0361943915486335,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4264831542969,0.48722043633461,0.050000000745058,0.0490042753517627,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4264831542969,0.48722043633461,0.050000000745058,0.2324551790952682,292.4432678222656,289.6499938964844,287.7585144042969,285.3973999023437,293.6839294433594,298.2982788085937,292.525390625,1.0,0.1854692101478576,1.0,1.0,0.9873010516166688,1.0,-0.4958476126194,0.2167146503925323,0.2791329622268677,0.0685209259390831,0.0,0.0,0.0,42.90025329589844,25.0,437.8862609863281,-0.0,43.11155700683594,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.4918964207172394,0.050000000745058,0.0464528799057006,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.4918964207172394,0.050000000745058,0.0489171221852302,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.4918964207172394,0.050000000745058,0.0361300185322761,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.4918964207172394,0.050000000745058,0.0489171221852302,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.4918964207172394,0.050000000745058,0.2320417612791061,292.6426086425781,289.6499938964844,287.86846923828125,285.4676513671875,293.73895263671875,298.3124389648437,292.7148742675781,1.0,0.1813989430665969,1.0,1.0,0.9849382042884828,1.0,-0.49496591091156,0.2163745760917663,0.2785913348197937,0.0683958604931831,0.0,0.0,0.0,40.68708038330078,25.0,384.9634704589844,-0.0,41.147193908691406,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322692871094,0.4953688681125641,0.050000000745058,0.0463945716619491,297.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322692871094,0.4953688681125641,0.050000000745058,0.0488557182252407,298.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322692871094,0.4953688681125641,0.050000000745058,0.0360846668481826,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322692871094,0.4953688681125641,0.050000000745058,0.0488557182252407,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322692871094,0.4953688681125641,0.050000000745058,0.23175048828125,292.7459716796875,289.1499938964844,287.931884765625,285.50799560546875,293.770751953125,298.3208312988281,292.8133544921875,1.0,0.1784924417734146,1.0,1.0,0.98358154296875,1.0,-0.4943444728851318,0.2161304056644439,0.2782140672206878,0.0683032572269439,0.0,0.0,0.0,39.12786102294922,25.0,358.6108093261719,-0.0,39.7673225402832,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8734130859375,0.4994880557060241,0.1803421676158905,0.0463294722139835,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8734130859375,0.4994880557060241,0.050000000745058,0.0487871654331684,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8734130859375,0.4994880557060241,0.050000000745058,0.0360340364277362,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8734130859375,0.4994880557060241,0.050000000745058,0.0487871654331684,297.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8734130859375,0.4994880557060241,0.050000000745058,0.2314253151416778,292.88580322265625,289.1499938964844,288.0255126953125,285.5673522949219,293.81787109375,298.3334045410156,292.94683837890625,1.0,0.1754564344882965,1.0,1.0,0.981583833694458,1.0,-0.4936506748199463,0.2158662229776382,0.2777844667434692,0.0682063549757003,0.0,0.0,0.0,37.38706207275391,25.0,324.4801330566406,-0.0,38.23072814941406,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0286560058594,0.7922949194908142,0.1846462488174438,0.1509083807468414,297.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9959716796875,0.5201345682144165,0.050000000745058,0.048510555177927,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9959716796875,0.5201345682144165,0.050000000745058,0.0358297303318977,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9959716796875,0.5201345682144165,0.050000000745058,0.048510555177927,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9959716796875,0.5201345682144165,0.050000000745058,0.2301131784915924,293.0159606933594,288.6499938964844,288.10650634765625,285.61846923828125,293.8716735839844,298.32623291015625,293.0824584960937,1.0,0.1748830527067184,1.0,1.0,0.979862093925476,1.0,-0.6166585683822632,0.2679596543312073,0.3486988842487335,0.0928986668586731,0.0,0.0,0.0,31.360260009765625,25.0,336.24737548828125,-0.0,46.2156867980957,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.336181640625,0.8660690784454346,0.1914577633142471,0.1707459688186645,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.5519358515739441,0.050000000745058,0.0482277870178222,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.8358980417251587,0.1713380664587021,0.118983693420887,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.5519358515739441,0.050000000745058,0.0482277870178222,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.5519358515739441,0.050000000745058,0.2287718653678894,293.328369140625,288.1499938964844,288.2821044921875,285.72857666015625,293.88525390625,298.22967529296875,293.3666381835937,1.0,0.1753128618001938,1.0,1.0,0.8822766542434692,1.0,-0.7379859089851379,0.3220435380935669,0.4159424006938934,0.1244152709841728,0.0,0.0,0.0,25.31849479675293,25.0,303.8340759277344,-0.0,54.60470199584961,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.336181640625,0.8660690784454346,0.1914577633142471,0.1707459688186645,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.5519358515739441,0.050000000745058,0.0482277870178222,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.8358980417251587,0.1713380664587021,0.118983693420887,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.5519358515739441,0.050000000745058,0.0482277870178222,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.5519358515739441,0.050000000745058,0.2287718653678894,293.328369140625,288.1499938964844,288.2821044921875,285.72857666015625,293.88525390625,298.22967529296875,293.3666381835937,1.0,0.1753128618001938,1.0,1.0,0.8822766542434692,1.0,-0.7379859089851379,0.3220435380935669,0.4159424006938934,0.1244152709841728,0.0,0.0,0.0,25.31849479675293,25.0,303.8340759277344,-0.0,54.60470199584961,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.49737548828125,0.8884091973304749,0.2023991048336029,0.1797502636909485,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800720214844,0.5572366714477539,0.050000000745058,0.0481905825436115,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4966735839844,0.8531608581542969,0.1785943210124969,0.1238958537578582,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800720214844,0.5572366714477539,0.050000000745058,0.0481905825436115,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800720214844,0.5572366714477539,0.1504277288913726,0.2285953760147094,293.4930114746094,288.1499938964844,288.4473571777344,285.83123779296875,293.83740234375,298.1572265625,293.5140991210937,1.0,0.1755356639623642,1.0,1.0,0.7908264398574829,1.0,-0.7543816566467285,0.335781842470169,0.418599784374237,0.1350873410701751,0.0,0.0,0.0,24.53742408752441,25.0,204.8905792236328,-0.0,55.86469650268555,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5047302246094,0.9154725074768066,0.2032352536916732,0.1803366839885711,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4884033203125,0.5756421685218811,0.050000000745058,0.0480757132172584,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50408935546875,0.8773214221000671,0.179190531373024,0.124181218445301,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4884033203125,0.5756421685218811,0.050000000745058,0.0480757132172584,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4888916015625,0.6111578941345215,0.1511016190052032,0.2670065462589264,293.5008544921875,287.6499938964844,288.4584655761719,285.8381042480469,293.82696533203125,298.1513977050781,293.5202941894531,1.0,0.1761889606714248,1.0,1.0,0.7846912145614624,1.0,-0.8009345531463623,0.3579924702644348,0.4429421126842499,0.1445871740579605,0.0,0.0,0.0,22.04014205932617,43.0,199.09597778320312,-0.0,59.22296142578125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5681457519531,0.8887557983398438,0.2139528840780258,0.0982133150100708,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5560913085937,0.6886403560638428,0.050000000745058,0.0476545579731464,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5681457519531,0.8887557983398438,0.1862648874521255,0.0763881355524063,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5560913085937,0.6886403560638428,0.050000000745058,0.0476545579731464,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699157714844,0.9327260851860046,0.1542229950428009,0.5598093867301941,293.5712585449219,287.6499938964844,288.5468444824219,285.8925476074219,293.7691650390625,298.0958557128906,293.58465576171875,1.0,0.1840652972459793,1.0,1.0,0.735898494720459,1.0,-0.9957241415977478,0.4520195722579956,0.5437045693397522,0.206242486834526,0.0,0.0,0.0,13.60721492767334,43.0,154.2294158935547,-0.0,79.0824203491211,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6062927246094,0.9014368057250975,0.2238955199718475,0.1072786599397659,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.60089111328125,0.6773269772529602,0.050000000745058,0.0476766563951969,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6062927246094,0.9014368057250975,0.1930458694696426,0.0834389552474021,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.60089111328125,0.6773269772529602,0.050000000745058,0.0476766563951969,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.60650634765625,0.9276650547981262,0.1569389998912811,0.5786234736442566,293.6068420410156,287.1499938964844,288.6352844238281,285.9467468261719,293.5540771484375,298.19464111328125,293.60650634765625,1.0,0.1919223070144653,1.0,1.0,0.6246334910392761,1.0,-1.037653923034668,0.5091078281402588,0.5285460948944092,0.255079060792923,0.0,0.0,0.0,14.690362930297852,63.0,64.6333999633789,-0.0,89.36268615722656,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4810791015625,0.905719518661499,0.2347075939178466,0.1104830875992775,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4779663085937,0.951776683330536,0.1448531150817871,0.1325573772192001,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4810791015625,0.905719518661499,0.2006687968969345,0.0859312936663627,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5124206542969,0.6735891103744507,0.1392921805381775,0.0476842187345027,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4809875488281,0.907484233379364,0.1608172208070755,0.5548849701881409,293.4735717773437,287.1499938964844,288.74774169921875,286.0152282714844,292.6423645019531,298.2656555175781,293.4163818359375,1.0,0.2052761614322662,1.0,1.0,0.4832688271999359,1.0,-1.1178704500198364,0.6724337935447693,0.4454366564750671,0.4026455283164978,0.0,0.0,0.0,15.949413299560549,63.0,-328.30181884765625,-0.0,109.6965103149414,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303161621094,0.9019871950149536,0.2403412610292434,0.1076884940266609,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2203674316406,0.9677273035049438,0.1452852338552475,0.1371218562126159,298.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303161621094,0.9019871950149536,0.2046879678964615,0.0837577134370803,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.23681640625,0.903563678264618,0.1408425718545913,0.1139775589108467,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303161621094,0.9019871950149536,0.1630571037530899,0.5379263162612915,293.2117919921875,286.6499938964844,288.81231689453125,286.0543212890625,291.8173522949219,298.25982666015625,293.11041259765625,1.0,0.2145646959543228,1.0,1.0,0.4021034240722656,1.0,-1.1766948699951172,0.8165038228034973,0.3601911067962646,0.5349652171134949,0.0,0.0,0.0,16.600805282592773,83.0,-717.7538452148438,-0.0,125.8497314453125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637084960937,0.9178822636604308,0.2522311508655548,0.1194678097963333,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8547668457031,0.952131688594818,0.145968347787857,0.1384374350309372,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637084960937,0.9178822636604308,0.2129320651292801,0.0929194092750549,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.9384973645210266,0.1400493532419204,0.133218839764595,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85760498046875,0.9481676816940308,0.166830912232399,0.6492905616760254,291.83062744140625,286.1499938964844,288.9892272949219,286.1605834960937,289.82696533203125,298.15936279296875,291.6917419433594,1.0,0.245249405503273,1.0,1.0,0.1795733869075775,1.0,-1.356858491897583,1.2401241064071655,0.1167343333363533,0.9219171404838562,0.0,0.0,0.0,20.17719268798828,103.0,-1666.2686767578125,-0.0,189.3463134765625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637084960937,0.9178822636604308,0.2522311508655548,0.1194678097963333,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8547668457031,0.952131688594818,0.145968347787857,0.1384374350309372,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637084960937,0.9178822636604308,0.2129320651292801,0.0929194092750549,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.9384973645210266,0.1400493532419204,0.133218839764595,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85760498046875,0.9481676816940308,0.166830912232399,0.6492905616760254,291.83062744140625,286.1499938964844,288.9892272949219,286.1605834960937,289.82696533203125,298.15936279296875,291.6917419433594,1.0,0.245249405503273,1.0,1.0,0.1795733869075775,1.0,-1.356858491897583,1.2401241064071655,0.1167343333363533,0.9219171404838562,0.0,0.0,0.0,20.17719268798828,103.0,-1666.2686767578125,-0.0,189.3463134765625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6760559082031,0.9737864136695862,0.2576196789741516,0.1750613749027252,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.686767578125,0.8774996399879456,0.144864022731781,0.1379901319742202,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758117675781,0.9737864136695862,0.2155984789133072,0.1361588388681411,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6892395019531,0.8635476231575012,0.1378290951251983,0.1315590441226959,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68438720703125,0.9186464548110962,0.1648500263690948,0.7455865740776062,290.66925048828125,286.1462097167969,289.16583251953125,286.2652893066406,289.3426208496094,298.0889587402344,290.5966491699219,1.0,0.2825368344783783,1.0,1.0,0.1077440306544303,1.0,-1.5519391298294067,1.5238593816757202,0.0280797276645898,1.1656522750854492,0.0,0.0,0.0,27.634389877319336,123.0,-1463.5418701171875,-0.0,293.4663391113281,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6760559082031,0.9737864136695862,0.2576196789741516,0.1750613749027252,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.686767578125,0.8774996399879456,0.144864022731781,0.1379901319742202,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758117675781,0.9737864136695862,0.2155984789133072,0.1361588388681411,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6892395019531,0.8635476231575012,0.1378290951251983,0.1315590441226959,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68438720703125,0.9186464548110962,0.1648500263690948,0.7455865740776062,290.66925048828125,286.1462097167969,289.16583251953125,286.2652893066406,289.3426208496094,298.0889587402344,290.5966491699219,1.0,0.2825368344783783,1.0,1.0,0.1077440306544303,1.0,-1.5519391298294067,1.5238593816757202,0.0280797276645898,1.1656522750854492,0.0,0.0,0.0,27.634389877319336,123.0,-1463.5418701171875,-0.0,293.4663391113281,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.9598771333694458,0.2520560324192047,0.2295487225055694,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11041259765625,0.7902438640594482,0.1432421505451202,0.1370267421007156,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.8979776501655579,0.211144134402275,0.1492810994386673,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1121826171875,0.7762775421142578,0.1357131004333496,0.1300579309463501,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065673828125,0.8236814737319946,0.1622395068407058,0.7365992069244385,290.096923828125,286.11505126953125,289.2956237792969,286.3413391113281,289.29559326171875,297.9434814453125,290.0610656738281,1.0,0.3114097416400909,1.0,1.0,0.0547852404415607,1.0,-1.6699060201644895,1.6689563989639282,0.0009495780686847,1.2874131202697754,0.0,0.0,0.0,39.701454162597656,123.0,-1105.679443359375,-0.0,376.0348205566406,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9905090332031,0.8882147669792175,0.2498750984668731,0.227584108710289,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9995422363281,0.73884516954422,0.1425203382968902,0.1368068754673004,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927673339844,0.8381876945495605,0.2099201083183288,0.1484901905059814,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.7267547845840454,0.1348587870597839,0.1296920031309127,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9970092773437,0.7688978910446167,0.1612327694892883,0.7341280579566956,289.9908142089844,286.1039733886719,289.341796875,286.3681945800781,289.3369140625,297.8929138183594,289.9660949707031,1.0,0.3198999762535095,1.0,1.0,0.0359146781265735,1.0,-1.6523619890213013,1.652199149131775,0.0001628681202419,1.2741329669952393,0.0,0.0,0.0,49.63175201416016,111.0,-927.4896240234376,-0.0,396.8859252929688,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8600158691406,0.8356969952583313,0.2479951381683349,0.2251064628362655,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8652038574219,0.6967973709106445,0.1413195580244064,0.1361075341701507,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.7902055382728577,0.2085026800632476,0.1474501639604568,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8659362792969,0.6831632852554321,0.1334336847066879,0.1287607848644256,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638000488281,0.7255865931510925,0.1595727354288101,0.72850102186203,289.86016845703125,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82830810546875,289.84552001953125,1.0,0.3308660089969635,1.0,1.0,0.0,1.0,-1.6394212245941162,1.639418125152588,3.058735956074088e-06,1.2640289068222046,0.0,0.0,0.0,62.27490997314453,111.0,-639.4183959960938,-0.0,425.0730895996094,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7845458984375,0.8107978701591492,0.2480564415454864,0.2246610224246978,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7874755859375,0.6726967692375183,0.1403940021991729,0.1354563236236572,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7852783203125,0.7646272778511047,0.2079769372940063,0.1470411866903305,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.78790283203125,0.6594144701957703,0.13229401409626,0.1279029250144958,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78668212890625,0.701676070690155,0.1582756489515304,0.7235515117645264,289.78466796875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78814697265625,289.776611328125,1.0,0.3386864066123962,1.0,1.0,0.0,1.0,-1.6306360960006714,1.6306339502334597,2.1708508484152844e-06,1.2570301294326782,0.0,0.0,0.0,71.19676971435547,99.0,-419.9407043457031,-0.0,444.8851013183594,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414245605469,0.7905950546264648,0.2512871623039245,0.227072536945343,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6520298719406128,0.1394411772489547,0.1346571445465088,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.7445732355117798,0.208720862865448,0.147449791431427,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.6391897201538086,0.1309074312448501,0.1266956627368927,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6786536574363708,0.1567830294370651,0.7170467376708984,289.7414245605469,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7461853027344,289.74237060546875,1.0,0.3471108675003052,1.0,1.0,0.0,1.0,-1.6237961053848269,1.6237939596176147,2.153480863853474e-06,1.2515369653701782,0.0,0.0,0.0,80.84424591064453,87.0,-130.9114990234375,-0.0,467.6218872070313,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414245605469,0.7905950546264648,0.2512871623039245,0.227072536945343,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6520298719406128,0.1394411772489547,0.1346571445465088,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.7445732355117798,0.208720862865448,0.147449791431427,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.6391897201538086,0.1309074312448501,0.1266956627368927,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6786536574363708,0.1567830294370651,0.7170467376708984,289.7414245605469,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7461853027344,289.74237060546875,1.0,0.3471108675003052,1.0,1.0,0.0,1.0,-1.6237961053848269,1.6237939596176147,2.153480863853474e-06,1.2515369653701782,0.0,0.0,0.0,80.84424591064453,87.0,-130.9114990234375,-0.0,467.6218872070313,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7923481464385986,0.2567016184329986,0.2315815985202789,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6490481495857239,0.139540359377861,0.1345783025026321,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.743701696395874,0.21100614964962,0.1488561630249023,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6357225775718689,0.1305621713399887,0.126198872923851,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6747885942459106,0.1565459668636322,0.7149544954299927,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7289428710937,289.7969970703125,1.0,0.3489647507667541,1.0,1.0,0.0,1.0,-1.6276901960372925,1.6276880502700806,2.1632288280670764e-06,1.2545530796051023,0.0,0.0,0.0,82.60244750976562,75.0,32.47951889038086,-0.0,474.7930603027344,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7923481464385986,0.2567016184329986,0.2315815985202789,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6490481495857239,0.139540359377861,0.1345783025026321,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.743701696395874,0.21100614964962,0.1488561630249023,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6357225775718689,0.1305621713399887,0.126198872923851,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6747885942459106,0.1565459668636322,0.7149544954299927,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7289428710937,289.7969970703125,1.0,0.3489647507667541,1.0,1.0,0.0,1.0,-1.6276901960372925,1.6276880502700806,2.1632288280670764e-06,1.2545530796051023,0.0,0.0,0.0,82.60244750976562,75.0,32.47951889038086,-0.0,474.7930603027344,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8067442178726196,0.2633219063282013,0.2371323555707931,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.6562246084213257,0.1404526829719543,0.1351156681776046,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.7538030743598938,0.2142564058303833,0.150863915681839,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89013671875,0.6417809724807739,0.1310232430696487,0.1263112872838974,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6822751760482788,0.1572886407375335,0.7165557146072388,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7104797363281,289.9026794433594,1.0,0.3467432260513305,1.0,1.0,0.0,1.0,-1.639464020729065,1.639461874961853,2.193032969444176e-06,1.2638098001480105,0.0,0.0,0.0,79.22605895996094,63.0,124.55034637451172,-0.0,472.4080505371094,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8067442178726196,0.2633219063282013,0.2371323555707931,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.6562246084213257,0.1404526829719543,0.1351156681776046,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.7538030743598938,0.2142564058303833,0.150863915681839,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89013671875,0.6417809724807739,0.1310232430696487,0.1263112872838974,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6822751760482788,0.1572886407375335,0.7165557146072388,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7104797363281,289.9026794433594,1.0,0.3467432260513305,1.0,1.0,0.0,1.0,-1.639464020729065,1.639461874961853,2.193032969444176e-06,1.2638098001480105,0.0,0.0,0.0,79.22605895996094,63.0,124.55034637451172,-0.0,472.4080505371094,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.8215450644493103,0.2683403789997101,0.2413358986377716,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9792785644531,0.6661592721939087,0.1414418965578079,0.1357746720314026,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.7661815881729126,0.216874361038208,0.1524816900491714,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97869873046875,0.6506044268608093,0.1316992938518524,0.1266755312681198,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801025390625,0.6927632093429565,0.1582315862178802,0.7193934917449951,289.9825744628906,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7037658691406,289.992919921875,1.0,0.3436765372753143,1.0,1.0,0.0,1.0,-1.651086449623108,1.6510841846466064,2.2227263798413333e-06,1.272964596748352,0.0,0.0,0.0,74.91503143310547,63.0,162.46572875976562,-0.0,467.248046875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272521972656,0.8295101523399353,0.2707460522651672,0.2433501482009887,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233764648437,0.6721128821372986,0.1419760137796402,0.1361433863639831,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.7733944654464722,0.2181571424007415,0.1532750129699707,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.6559826135635376,0.1320886462926864,0.1269079595804214,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02423095703125,0.6989583373069763,0.1587564349174499,0.721074640750885,290.0268249511719,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7019348144531,290.0375366210937,1.0,0.3419667482376098,1.0,1.0,0.0,1.0,-1.6571964025497437,1.6571941375732422,2.238438582935487e-06,1.2777791023254397,0.0,0.0,0.0,72.54251861572266,51.0,175.18780517578125,-0.0,464.1979370117188,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10064697265625,0.8441710472106934,0.2746794819831848,0.2466426342725753,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.6834616661071777,0.142909973859787,0.1368009150028228,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.7869430184364319,0.2202800065279007,0.1545887142419815,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0959167480469,0.6664084196090698,0.1327909976243972,0.1273475885391235,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0974426269531,0.710522472858429,0.1596860587596893,0.7241421937942505,290.10015869140625,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7002868652344,290.111328125,1.0,0.3389531970024109,1.0,1.0,0.0,1.0,-1.6677258014678955,1.667723536491394,2.2656797682429897e-06,1.2860764265060425,0.0,0.0,0.0,68.38492584228516,51.0,191.005599975586,-0.0,458.679443359375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1768798828125,0.8620668053627014,0.2787331342697143,0.2500357031822204,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1726379394531,0.6973220705986023,0.1439362466335296,0.1375370919704437,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757202148437,0.8032616376876831,0.2224919646978378,0.1559588313102722,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719665527344,0.6794530153274536,0.1335838437080383,0.1278641521930694,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1735534667969,0.7234466075897217,0.1607174575328827,0.727634608745575,290.1763610839844,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.699951171875,290.1877746582031,1.0,0.3356391191482544,1.0,1.0,0.0,1.0,-1.6791409254074097,1.6791386604309082,2.29544343710586e-06,1.2950708866119385,0.0,0.0,0.0,63.83234786987305,39.0,202.4652862548828,-0.0,452.4703369140625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.911376953125,0.2871443033218384,0.2570769190788269,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302001953125,0.7318436503410339,0.1462148427963256,0.1392045468091964,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.843278706073761,0.2271277606487274,0.158833846449852,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294982910156,0.7147396206855774,0.1353897005319595,0.1290870606899261,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.7572484612464905,0.1630224138498306,0.7356371879577637,290.3340148925781,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7022399902344,290.3456726074219,1.0,0.328355997800827,1.0,1.0,0.0,1.0,-1.704123854637146,1.704121470451355,2.3614195470145205e-06,1.314749240875244,0.0,0.0,0.0,53.8462142944336,27.0,216.2180938720703,-0.0,438.4600830078125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
