time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.911376953125,0.2871443033218384,0.2570769190788269,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302001953125,0.7318436503410339,0.1462148427963256,0.1392045468091964,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.843278706073761,0.2271277606487274,0.158833846449852,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294982910156,0.7147396206855774,0.1353897005319595,0.1290870606899261,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.7572484612464905,0.1630224138498306,0.7356371879577637,290.3340148925781,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7022399902344,290.3456726074219,1.0,0.328355997800827,1.0,1.0,0.0,1.0,-1.704123854637146,1.704121470451355,2.3614195470145205e-06,1.314749240875244,0.0,0.0,0.0,53.8462142944336,27.0,216.2180938720703,-0.0,438.4600830078125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49560546875,0.9885243773460388,0.2958904802799225,0.2644011974334717,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.7854474186897278,0.1487293541431427,0.1410778164863586,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.9087024927139282,0.231977492570877,0.1618453711271286,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.7650197744369507,0.1374234110116958,0.1305082887411117,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920654296875,0.8143975138664246,0.1655710339546203,0.7446674704551697,290.4949951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7073669433594,290.5065612792969,1.0,0.3205071985721588,1.0,1.0,0.0,1.0,-1.7313305139541626,1.7313281297683716,2.43456656789931e-06,1.336164474487305,0.0,0.0,0.0,43.03581237792969,25.0,222.145736694336,-0.0,422.8405151367188,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49560546875,0.9885243773460388,0.2958904802799225,0.2644011974334717,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.7854474186897278,0.1487293541431427,0.1410778164863586,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.9087024927139282,0.231977492570877,0.1618453711271286,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.7650197744369507,0.1374234110116958,0.1305082887411117,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920654296875,0.8143975138664246,0.1655710339546203,0.7446674704551697,290.4949951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7073669433594,290.5065612792969,1.0,0.3205071985721588,1.0,1.0,0.0,1.0,-1.7313305139541626,1.7313281297683716,2.43456656789931e-06,1.336164474487305,0.0,0.0,0.0,43.03581237792969,25.0,222.145736694336,-0.0,422.8405151367188,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.998642086982727,0.3070221245288849,0.2419734001159668,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8241282105445862,0.1513580679893493,0.143338531255722,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.9611181616783142,0.2369230985641479,0.1651289761066436,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8030205368995667,0.1395630985498428,0.1323094069957733,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.8519669771194458,0.1682576686143875,0.7555890083312988,290.65545654296875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7263488769531,290.6666564941406,1.0,0.314467042684555,1.0,1.0,0.0,1.0,-1.7268108129501345,1.7268084287643433,2.4226608275057515e-06,1.3328776359558103,0.0,0.0,0.0,37.79337692260742,43.0,222.0677185058593,-0.0,404.67279052734375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.998642086982727,0.3070221245288849,0.2419734001159668,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8241282105445862,0.1513580679893493,0.143338531255722,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.9611181616783142,0.2369230985641479,0.1651289761066436,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8030205368995667,0.1395630985498428,0.1323094069957733,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.8519669771194458,0.1682576686143875,0.7555890083312988,290.65545654296875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7263488769531,290.6666564941406,1.0,0.314467042684555,1.0,1.0,0.0,1.0,-1.7268108129501345,1.7268084287643433,2.4226608275057515e-06,1.3328776359558103,0.0,0.0,0.0,37.79337692260742,43.0,222.0677185058593,-0.0,404.67279052734375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.9978188276290894,0.3206026554107666,0.2362786829471588,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8339458107948303,0.15414659678936,0.1459020227193832,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.9743269085884094,0.2420087605714798,0.1686230450868606,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8127564191818237,0.1418480277061462,0.1344015598297119,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8623753786087036,0.1712008118629455,0.7683348059654236,290.8127136230469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7633972167969,290.8239440917969,1.0,0.3173240721225738,1.0,1.0,0.0,1.0,-1.744583010673523,1.7445805072784424,2.470638492013677e-06,1.3465526103973389,0.0,0.0,0.0,37.47463607788086,61.0,220.16702270507807,-0.0,414.1508483886719,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.9978188276290894,0.3206026554107666,0.2362786829471588,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8339458107948303,0.15414659678936,0.1459020227193832,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.9743269085884094,0.2420087605714798,0.1686230450868606,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8127564191818237,0.1418480277061462,0.1344015598297119,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8623753786087036,0.1712008118629455,0.7683348059654236,290.8127136230469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7633972167969,290.8239440917969,1.0,0.3173240721225738,1.0,1.0,0.0,1.0,-1.744583010673523,1.7445805072784424,2.470638492013677e-06,1.3465526103973389,0.0,0.0,0.0,37.47463607788086,61.0,220.16702270507807,-0.0,414.1508483886719,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9986610412597656,0.3266680538654327,0.242123082280159,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.8309733867645264,0.1555984765291214,0.1472848653793335,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.9711740016937256,0.2445999532938003,0.1704380363225937,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8094584345817566,0.1430419683456421,0.1355428099632263,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888244628906,0.8589953780174255,0.1727374792098999,0.7752796411514282,290.8914489746094,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7761535644531,290.902587890625,1.0,0.3215790092945099,1.0,1.0,0.0,1.0,-1.7651386260986328,1.7651361227035522,2.527173592170584e-06,1.3626222610473633,0.0,0.0,0.0,38.64839553833008,61.0,219.4351043701172,-0.0,429.8331298828125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.9990000128746032,0.3320172429084778,0.2525255978107452,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.8237024545669556,0.1570795327425003,0.1487244963645935,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.9624158143997192,0.2472140789031982,0.1722905039787292,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.801474928855896,0.1442624628543853,0.1367377489805221,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8509728312492371,0.1742860376834869,0.7824514508247375,290.97003173828125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.783203125,290.98101806640625,1.0,0.3274317681789398,1.0,1.0,0.0,1.0,-1.7916231155395508,1.7916206121444702,2.6011941827164264e-06,1.383353352546692,0.0,0.0,0.0,40.63191986083984,79.0,218.58827209472656,-0.0,451.9734191894531,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.3392407298088074,0.2771869301795959,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8039451241493225,0.1595561802387237,0.1511977910995483,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.9367242455482484,0.2515369057655334,0.1754027158021927,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7807284593582153,0.1463097333908081,0.1388063281774521,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8307185769081116,0.176809087395668,0.7945029139518738,291.0982971191406,285.638671875,291.28057861328125,287.3723449707031,291.276123046875,297.7825622558594,291.1089172363281,1.0,0.3399964570999145,1.0,1.0,0.0,1.0,-1.8448997735977173,1.8448970317840576,2.7539892926142784e-06,1.42505943775177,0.0,0.0,0.0,45.67234802246094,79.0,216.69586181640625,-0.0,501.6635437011719,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.9990000128746032,0.3405672311782837,0.2837079763412475,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.798568844795227,0.1601024121046066,0.1517538428306579,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.9297261834144592,0.2524835765361786,0.176092192530632,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7754653692245483,0.1467624604701995,0.1392740160226822,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.8255940675735474,0.1773525327444076,0.7971563339233398,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7805480957031,291.1365966796875,1.0,0.3431808948516845,1.0,1.0,0.0,1.0,-1.8579612970352173,1.8579585552215576,2.792226950987242e-06,1.435275912284851,0.0,0.0,0.0,47.06466293334961,82.0,216.17672729492188,-0.0,514.7570190429688,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1072808104593537e-21,-5.536404052296768e-22,-5.536404052296768e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.9899012446403505,0.3381450474262237,0.3079855442047119,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.7691336274147034,0.1598481982946396,0.153683990240097,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040344238281,0.8929858803749084,0.2519715130329132,0.1783797889947891,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.7474249005317688,0.1462312191724777,0.1408057361841201,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708679199219,0.7956939935684204,0.1765884906053543,0.8053685426712036,287.5887451171875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864624023437,287.325439453125,1.0,0.3566667735576629,1.0,1.0,0.0,1.0,-1.9057766199111936,1.905773639678955,2.9353134323173435e-06,1.4730124473571775,0.97777259349823,0.97777259349823,0.0,54.86471939086914,85.0,10231.3349609375,-0.0,572.3434448242188,1.0,283.3108825683594,287.81524658203125,290.3229675292969,291.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,1685.5223388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0306456349790096,1.0,0.0,0.0,0.8544057011604309,0.8544077277183533,5.196094932102825e-08,4.260211944580078,4.260202407836914,9.834599040914329e-06,0.0,0.0,-0.0,3971.01123046875,0.0,19.43143653869629,1894.652099609375,0.0,0.0,0.222277283668518,1.0,0.0,3.0,1.0,0.0
12207600,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.9899012446403505,0.3381450474262237,0.3079855442047119,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.7691336274147034,0.1598481982946396,0.153683990240097,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040344238281,0.8929858803749084,0.2519715130329132,0.1783797889947891,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.7474249005317688,0.1462312191724777,0.1408057361841201,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708679199219,0.7956939935684204,0.1765884906053543,0.8053685426712036,287.5887451171875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864624023437,287.325439453125,1.0,0.3566667735576629,1.0,1.0,0.0,1.0,-1.9057766199111936,1.905773639678955,2.9353134323173435e-06,1.4730124473571775,0.97777259349823,0.97777259349823,0.0,54.86471939086914,85.0,10231.3349609375,-0.0,572.3434448242188,1.0,283.3108825683594,287.81524658203125,290.3229675292969,291.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,1685.5223388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0306456349790096,1.0,0.0,0.0,0.8544057011604309,0.8544077277183533,5.196094932102825e-08,4.260211944580078,4.260202407836914,9.834599040914329e-06,0.0,0.0,-0.0,3971.01123046875,0.0,19.43143653869629,1894.652099609375,0.0,0.0,0.222277283668518,1.0,0.0,3.0,1.0,0.0
12207660,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.8867313861846924,0.3196622729301452,0.2921518087387085,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.695964515209198,0.1508974581956863,0.1470061838626861,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.8072797656059265,0.2380302846431732,0.170085534453392,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.6737422943115234,0.1372991204261779,0.1341810077428817,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7184542417526245,0.1653579473495483,0.7649703025817871,285.75225830078125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.708251953125,1.0,0.3620336949825287,1.0,1.0,0.0,1.0,-1.810533881187439,1.8105312585830688,2.656525566635537e-06,1.3994243144989014,0.9644361138343812,0.9644361138343812,0.0,73.68426513671875,73.0,11614.3095703125,-0.0,565.6436157226562,1.0,283.2018737792969,285.35028076171875,291.7694702148437,292.4556884765625,293.1499938964844,293.1499938964844,283.1499938964844,4523.39990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053958714008331,1.0,0.0,0.0,1.381098389625549,1.3811017274856567,1.2728337139833457e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.78955078125,0.0,81.27255249023438,1895.436279296875,0.0,124.8510971069336,0.3508687615394592,1.0,0.0,3.0,1.0,0.0
12207720,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.8867313861846924,0.3196622729301452,0.2921518087387085,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.695964515209198,0.1508974581956863,0.1470061838626861,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.8072797656059265,0.2380302846431732,0.170085534453392,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.6737422943115234,0.1372991204261779,0.1341810077428817,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7184542417526245,0.1653579473495483,0.7649703025817871,285.75225830078125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.708251953125,1.0,0.3620336949825287,1.0,1.0,0.0,1.0,-1.810533881187439,1.8105312585830688,2.656525566635537e-06,1.3994243144989014,0.9644361138343812,0.9644361138343812,0.0,73.68426513671875,73.0,11614.3095703125,-0.0,565.6436157226562,1.0,283.2018737792969,285.35028076171875,291.7694702148437,292.4556884765625,293.1499938964844,293.1499938964844,283.1499938964844,4523.39990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053958714008331,1.0,0.0,0.0,1.381098389625549,1.3811017274856567,1.2728337139833457e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.78955078125,0.0,81.27255249023438,1895.436279296875,0.0,124.8510971069336,0.3508687615394592,1.0,0.0,3.0,1.0,0.0
12207780,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8546478152275085,0.3120437562465668,0.2835240364074707,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6653577089309692,0.1440686732530594,0.1402451246976852,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175048828125,0.7742821574211121,0.2289460152387619,0.1630722880363464,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.6438832879066467,0.1302134245634079,0.1272124946117401,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.6849727034568787,0.1562592834234237,0.7223629355430603,285.3165588378906,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30279541015625,285.2967834472656,1.0,0.3577897548675537,1.0,1.0,0.0,1.0,-1.7240865230560305,1.7240841388702393,2.415849849057849e-06,1.3311736583709717,0.9578142166137696,0.9578142166137696,0.0,80.67152404785156,61.0,12291.025390625,-0.0,529.0509033203125,1.0,283.1602783203125,284.81011962890625,291.49322509765625,292.5438232421875,293.1499938964844,293.1499938964844,283.1499938964844,8001.4541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037500262260437,1.0,0.0,0.0,1.8277729749679563,1.8277788162231443,2.229143092336017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.08154296875,0.0,188.6761169433593,1895.4371337890625,0.0,518.5598754882812,0.4598391056060791,1.0,0.0,3.0,1.0,0.0
12207840,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8546478152275085,0.3120437562465668,0.2835240364074707,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6653577089309692,0.1440686732530594,0.1402451246976852,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175048828125,0.7742821574211121,0.2289460152387619,0.1630722880363464,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.6438832879066467,0.1302134245634079,0.1272124946117401,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.6849727034568787,0.1562592834234237,0.7223629355430603,285.3165588378906,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30279541015625,285.2967834472656,1.0,0.3577897548675537,1.0,1.0,0.0,1.0,-1.7240865230560305,1.7240841388702393,2.415849849057849e-06,1.3311736583709717,0.9578142166137696,0.9578142166137696,0.0,80.67152404785156,61.0,12291.025390625,-0.0,529.0509033203125,1.0,283.1602783203125,284.81011962890625,291.49322509765625,292.5438232421875,293.1499938964844,293.1499938964844,283.1499938964844,8001.4541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037500262260437,1.0,0.0,0.0,1.8277729749679563,1.8277788162231443,2.229143092336017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.08154296875,0.0,188.6761169433593,1895.4371337890625,0.0,518.5598754882812,0.4598391056060791,1.0,0.0,3.0,1.0,0.0
12207900,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8515960574150085,0.3104506731033325,0.2815813720226288,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6601248979568481,0.1415864676237106,0.1376425474882125,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7693774104118347,0.2259763032197952,0.1606923341751098,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6385611891746521,0.1275998950004577,0.1244837567210197,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782324910163879,0.1528285890817642,0.705470621585846,285.1924133300781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.17730712890625,1.0,0.353754311800003,1.0,1.0,0.0,1.0,-1.6922045946121216,1.6922022104263306,2.3305108243221184e-06,1.3059415817260742,0.9542723298072816,0.9542723298072816,0.0,80.48409271240234,61.0,12503.5693359375,-0.0,508.2009582519531,1.0,283.1539001464844,284.65679931640625,291.21240234375,292.29803466796875,293.1499938964844,293.1499938964844,283.1499938964844,9904.994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519933700561523,1.0,0.0,0.0,2.0266120433807373,2.0266191959381104,2.740530362643767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.296875,0.0,257.47705078125,1895.4371337890625,0.0,694.957275390625,0.5055792331695557,1.0,0.0,3.0,1.0,0.0
12207960,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8532738089561462,0.309646725654602,0.2804685235023498,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.6588011384010315,0.1395750343799591,0.1354707777500152,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7689580321311951,0.2236965894699096,0.1588294506072998,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6368235945701599,0.1254582554101944,0.1221878752112388,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.6757349371910095,0.1499901115894317,0.6911891102790833,285.1048583984375,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.093994140625,1.0,0.3488895297050476,1.0,1.0,0.0,1.0,-1.666114091873169,1.6661118268966677,2.2620604340772843e-06,1.285274624824524,0.950022518634796,0.950022518634796,0.0,78.71782684326172,49.0,12632.501953125,-0.0,487.0190124511719,1.0,283.1513366699219,284.5503234863281,290.9566345214844,292.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,11610.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729823708534241,1.0,0.0,0.0,2.1871724128723145,2.187180995941162,3.191974826677324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.39404296875,0.0,323.9808349609375,1895.4371337890625,0.0,789.2609252929688,0.5474509000778198,1.0,0.0,3.0,1.0,0.0
12208020,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8653198480606079,0.309441477060318,0.2797167897224426,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6638118624687195,0.1368056982755661,0.1323546320199966,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7766467332839966,0.2207382470369339,0.1563335508108139,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6403982043266296,0.122450016438961,0.1188452914357185,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6792680621147156,0.1459574401378631,0.6703616976737976,284.9951171875,285.554931640625,291.98956298828125,287.6445007324219,291.9849548339844,297.2109069824219,284.9884033203125,1.0,0.3385305404663086,1.0,1.0,0.0,1.0,-1.6294461488723757,1.6294440031051636,2.1679700239474187e-06,1.2562003135681152,0.942591905593872,0.942591905593872,0.0,72.77758026123047,49.0,12858.380859375,-0.0,448.580810546875,1.0,283.150146484375,284.4163513183594,290.6555480957031,291.67108154296875,293.1499938964844,293.1499938964844,283.1499938964844,14735.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685335397720337,1.0,0.0,0.0,2.446384906768799,2.44639539718628,3.993400810031744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.73046875,0.0,454.4164123535156,1895.4371337890625,0.0,768.2887573242188,0.6077518463134766,1.0,0.0,3.0,1.0,0.0
12208080,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8669783473014832,0.3094827830791473,0.2797057628631592,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6647169589996338,0.1365959644317627,0.1321102678775787,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7778560519218445,0.2205224782228469,0.1561457365751266,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6411266326904297,0.1222179159522056,0.1185797378420829,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.680066704750061,0.1456432044506073,0.668706476688385,284.98785400390625,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2091369628906,284.9814758300781,1.0,0.3374897837638855,1.0,1.0,0.0,1.0,-1.6266077756881714,1.6266056299209597,2.160789790650597e-06,1.253948450088501,0.9413241147994996,0.9413241147994996,0.0,72.09188079833984,37.0,12874.109375,-0.0,445.0423889160156,1.0,283.1501159667969,284.4076843261719,290.6394348144531,291.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,14983.5439453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664750337600708,1.0,0.0,0.0,2.465274810791016,2.465285539627075,4.055309830164333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.03564453125,0.0,465.12213134765625,1895.4371337890625,0.0,758.7673950195312,0.6153296232223511,1.0,0.0,3.0,1.0,0.0
12208140,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8798795342445374,0.309912234544754,0.2797925770282745,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6722742915153503,0.1353628039360046,0.1306473612785339,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7875795364379883,0.219271183013916,0.1550395786762237,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.647377610206604,0.1208381727337837,0.1169777885079383,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6869809031486511,0.1437629461288452,0.6587128639221191,284.94317626953125,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997985839844,284.9381408691406,1.0,0.3304521441459656,1.0,1.0,0.0,1.0,-1.6097023487091064,1.6097002029418943,2.118328211508924e-06,1.2405307292938232,0.936408281326294,0.936408281326294,0.0,67.25401306152344,37.0,12989.8095703125,-0.0,422.13323974609375,1.0,283.1500244140625,284.35235595703125,290.5732116699219,291.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,16808.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506491661071777,1.0,0.0,0.0,2.5977492332458496,2.5977611541748047,4.502853414578567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.870849609375,0.0,545.115478515625,1895.4371337890625,0.0,689.308349609375,0.64495450258255,1.0,0.0,3.0,1.0,0.0
12208200,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8926464915275574,0.3104214668273926,0.280024379491806,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6803231835365295,0.1345512568950653,0.1296511739492416,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7975115180015564,0.2184635400772094,0.1543016135692596,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6542602181434631,0.1199119985103607,0.1158727034926414,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6945460438728333,0.1424838900566101,0.6518011093139648,284.9182434082031,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949768066406,284.9143981933594,1.0,0.3246906101703644,1.0,1.0,0.0,1.0,-1.598271727561951,1.5982697010040283,2.0899144601571606e-06,1.2314538955688477,0.9320564270019532,0.9320564270019532,0.0,63.102970123291016,25.0,13051.1015625,-0.0,404.4969177246094,1.0,283.1500244140625,284.32135009765625,290.56219482421875,291.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17959.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373530387878418,1.0,0.0,0.0,2.6752710342407227,2.675283670425415,4.775610591423174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.71240234375,0.0,596.1218872070312,1895.4371337890625,0.0,635.8289794921875,0.666763961315155,1.0,0.0,3.0,1.0,0.0
12208260,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9341917037963868,0.311976283788681,0.2809319496154785,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7062672972679138,0.1330861002206802,0.1277613043785095,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8269346356391907,0.2170269787311554,0.1529241055250167,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6776973009109497,0.1181898936629295,0.1137381047010421,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7186563611030579,0.1400472223758697,0.6383453011512756,284.8765563964844,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.189697265625,284.8742980957031,1.0,0.3110235035419464,1.0,1.0,0.0,1.0,-1.576717972755432,1.5767159461975098,2.036986415987485e-06,1.2143278121948242,0.9225092530250548,0.9225092530250548,0.0,52.95249557495117,25.0,13183.3974609375,-0.0,365.6413269042969,1.0,283.1499938964844,284.2659606933594,290.6199035644531,291.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,20512.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135067701339722,1.0,0.0,0.0,2.8315815925598145,2.8315958976745605,5.349972411750059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.7900390625,0.0,709.1157836914062,1895.4371337890625,0.0,550.1397094726562,0.7052919864654541,1.0,0.0,3.0,1.0,0.0
12208320,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9341917037963868,0.311976283788681,0.2809319496154785,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7062672972679138,0.1330861002206802,0.1277613043785095,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8269346356391907,0.2170269787311554,0.1529241055250167,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6776973009109497,0.1181898936629295,0.1137381047010421,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7186563611030579,0.1400472223758697,0.6383453011512756,284.8765563964844,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.189697265625,284.8742980957031,1.0,0.3110235035419464,1.0,1.0,0.0,1.0,-1.576717972755432,1.5767159461975098,2.036986415987485e-06,1.2143278121948242,0.9225092530250548,0.9225092530250548,0.0,52.95249557495117,25.0,13183.3974609375,-0.0,365.6413269042969,1.0,283.1499938964844,284.2659606933594,290.6199035644531,291.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,20512.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135067701339722,1.0,0.0,0.0,2.8315815925598145,2.8315958976745605,5.349972411750059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.7900390625,0.0,709.1157836914062,1895.4371337890625,0.0,550.1397094726562,0.7052919864654541,1.0,0.0,3.0,1.0,0.0
12208380,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9732128381729126,0.3138918280601501,0.2823128998279571,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.729158341884613,0.1319797039031982,0.1263636350631714,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8542627096176147,0.2159437239170074,0.1519119590520858,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.70098876953125,0.1168338134884834,0.112102061510086,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7396056056022644,0.1380473524332046,0.6276357173919678,284.8521728515625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.189208984375,284.8510437011719,1.0,0.3010986447334289,1.0,1.0,0.0,1.0,-1.560657978057861,1.5606560707092283,1.998084371734876e-06,1.2015434503555298,0.9128968715667723,0.9128968715667723,0.0,45.59180450439453,25.0,13295.0224609375,-0.0,337.8761901855469,1.0,283.1499938964844,284.2299194335937,290.7193298339844,291.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,22691.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033115148544312,1.0,0.0,0.0,2.947623014450073,2.947638511657715,5.797452899969358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.020263671875,0.0,802.716064453125,1895.4371337890625,0.0,517.1849365234375,0.7341658473014832,1.0,0.0,3.0,1.0,0.0
12208440,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9732128381729126,0.3138918280601501,0.2823128998279571,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.729158341884613,0.1319797039031982,0.1263636350631714,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8542627096176147,0.2159437239170074,0.1519119590520858,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.70098876953125,0.1168338134884834,0.112102061510086,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7396056056022644,0.1380473524332046,0.6276357173919678,284.8521728515625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.189208984375,284.8510437011719,1.0,0.3010986447334289,1.0,1.0,0.0,1.0,-1.560657978057861,1.5606560707092283,1.998084371734876e-06,1.2015434503555298,0.9128968715667723,0.9128968715667723,0.0,45.59180450439453,25.0,13295.0224609375,-0.0,337.8761901855469,1.0,283.1499938964844,284.2299194335937,290.7193298339844,291.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,22691.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033115148544312,1.0,0.0,0.0,2.947623014450073,2.947638511657715,5.797452899969358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.020263671875,0.0,802.716064453125,1895.4371337890625,0.0,517.1849365234375,0.7341658473014832,1.0,0.0,3.0,1.0,0.0
12208500,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.988164722919464,0.3149341940879822,0.2831224799156189,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7392208576202393,0.1315132677555084,0.1257920861244201,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.867360532283783,0.2154815793037414,0.151495486497879,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7115393877029419,0.1162457466125488,0.1114142686128616,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7493340969085693,0.1371514946222305,0.6229763627052307,284.8434753417969,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899719238281,284.8424377441406,1.0,0.2971134483814239,1.0,1.0,0.0,1.0,-1.554023504257202,1.5540214776992798,1.9821525256702444e-06,1.1962614059448242,0.9082764387130736,0.9082764387130736,0.0,42.78305435180664,25.0,13353.1318359375,-0.0,327.1777648925781,1.0,283.1499938964844,284.2150573730469,290.7663879394531,291.7108459472656,293.1499938964844,293.1499938964844,283.1499938964844,23796.958984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027371644973755,1.0,0.0,0.0,3.001667261123657,3.001683473587036,6.011992468302196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.32177734375,0.0,849.3203735351562,1895.4371337890625,0.0,515.3898315429688,0.7449328303337097,1.0,0.0,3.0,1.0,0.0
12208560,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9990000128746032,0.3160423934459686,0.2834932804107666,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7485594749450684,0.1310881376266479,0.1252841651439666,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8795672655105591,0.2150547504425048,0.1511217355728149,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7204387784004211,0.1157013028860092,0.1107922941446304,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7583470344543457,0.136304497718811,0.6186584234237671,284.8388366699219,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1912841796875,284.8382873535156,1.0,0.2936410307884216,1.0,1.0,0.0,1.0,-1.547444224357605,1.5474423170089722,1.9664616957015824e-06,1.1910483837127686,0.9033829569816588,0.9033829569816588,0.0,40.46279525756836,25.0,13389.10546875,-0.0,317.8864440917969,1.0,283.1499938964844,284.2059936523437,290.8060607910156,291.7568054199219,293.1499938964844,293.1499938964844,283.1499938964844,24565.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041338205337524,1.0,0.0,0.0,3.0340466499328613,3.0340633392333984,6.142396387076587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.577880859375,0.0,878.6736450195312,1895.4371337890625,0.0,519.7662353515625,0.7559583783149719,1.0,0.0,3.0,1.0,0.0
12208620,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9990000128746032,0.32033571600914,0.271851122379303,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7575964331626892,0.1303040981292724,0.1244426816701889,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8915852904319763,0.2142445147037506,0.1504891067743301,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.728149950504303,0.1146859526634216,0.1097293496131897,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.766269326210022,0.1347191482782364,0.6109935641288757,284.823974609375,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20477294921875,284.822998046875,1.0,0.2873497605323791,1.0,1.0,0.0,1.0,-1.521215319633484,1.521213412284851,1.904694158838538e-06,1.1702579259872437,0.8939266204833984,0.8939266204833984,0.0,37.95441436767578,25.0,13370.69140625,-0.0,299.0162658691406,1.0,283.1499938964844,284.182373046875,290.860107421875,291.8214416503906,293.1499938964844,293.1499938964844,283.1499938964844,26219.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094929933547974,1.0,0.0,0.0,3.0993812084198,3.099398374557495,6.409782713490131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.619384765625,0.0,940.384521484375,1895.4371337890625,0.0,536.9163208007812,0.7667230367660522,1.0,0.0,3.0,1.0,0.0
12208680,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9990000128746032,0.32033571600914,0.271851122379303,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7575964331626892,0.1303040981292724,0.1244426816701889,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8915852904319763,0.2142445147037506,0.1504891067743301,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.728149950504303,0.1146859526634216,0.1097293496131897,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.766269326210022,0.1347191482782364,0.6109935641288757,284.823974609375,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20477294921875,284.822998046875,1.0,0.2873497605323791,1.0,1.0,0.0,1.0,-1.521215319633484,1.521213412284851,1.904694158838538e-06,1.1702579259872437,0.8939266204833984,0.8939266204833984,0.0,37.95441436767578,25.0,13370.69140625,-0.0,299.0162658691406,1.0,283.1499938964844,284.182373046875,290.860107421875,291.8214416503906,293.1499938964844,293.1499938964844,283.1499938964844,26219.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094929933547974,1.0,0.0,0.0,3.0993812084198,3.099398374557495,6.409782713490131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.619384765625,0.0,940.384521484375,1895.4371337890625,0.0,536.9163208007812,0.7667230367660522,1.0,0.0,3.0,1.0,0.0
12208740,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.3267245292663574,0.2617791593074798,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7655588388442993,0.1296250969171524,0.1237119883298873,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9019914865493774,0.2135212421417236,0.1499211937189102,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7346709966659546,0.1137830764055252,0.1087852716445922,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7731181979179382,0.1333412379026413,0.6042727828025818,284.8229675292969,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309875488281,284.8229675292969,1.0,0.282028466463089,1.0,1.0,0.0,1.0,-1.4984062910079956,1.4984045028686523,1.8518862816563344e-06,1.1520612239837646,0.8848487734794617,0.8848487734794617,0.0,35.941246032714844,28.0,13301.2412109375,-0.0,283.5006408691406,1.0,283.1499938964844,284.17926025390625,290.8837280273437,291.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,26659.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134581923484802,1.0,0.0,0.0,3.0896246433258057,3.089641809463501,6.369490961333213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.284912109375,0.0,935.3572998046876,1895.4371337890625,0.0,549.9776611328125,0.76448655128479,1.0,0.0,3.0,1.0,0.0
