time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.3267245292663574,0.2617791593074798,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7655588388442993,0.1296250969171524,0.1237119883298873,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9019914865493774,0.2135212421417236,0.1499211937189102,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7346709966659546,0.1137830764055252,0.1087852716445922,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7731181979179382,0.1333412379026413,0.6042727828025818,284.8229675292969,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309875488281,284.8229675292969,1.0,0.282028466463089,1.0,1.0,0.0,1.0,-1.4984062910079956,1.4984045028686523,1.8518862816563344e-06,1.1520612239837646,0.8848487734794617,0.8848487734794617,0.0,35.941246032714844,28.0,13301.2412109375,-0.0,283.5006408691406,1.0,283.1499938964844,284.17926025390625,290.8837280273437,291.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,26659.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134581923484802,1.0,0.0,0.0,3.0896246433258057,3.089641809463501,6.369490961333213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.284912109375,0.0,935.3572998046876,1895.4371337890625,0.0,549.9776611328125,0.76448655128479,1.0,0.0,3.0,1.0,0.0
12208860,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.3335285484790802,0.2561438381671905,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7697349190711975,0.1290575563907623,0.1231157705187797,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9077101349830629,0.2129064947366714,0.1494491398334503,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7377867102622986,0.1129960119724273,0.1079802736639976,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.776174008846283,0.1321550905704498,0.5985950827598572,284.8334655761719,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25897216796875,284.8344116210937,1.0,0.2787404358386993,1.0,1.0,0.0,1.0,-1.482571721076965,1.482569932937622,1.8156893020204728e-06,1.13933265209198,0.8763518333435059,0.8763518333435059,0.0,34.80699157714844,31.0,13247.4267578125,-0.0,273.6499938964844,1.0,283.1499938964844,284.1891174316406,290.8963317871094,291.8580017089844,293.1499938964844,293.1499938964844,283.1499938964844,26493.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143632292747498,1.0,0.0,0.0,3.045450448989868,3.0454673767089844,6.18865669821389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.863525390625,0.0,899.49755859375,1895.4371337890625,0.0,553.0042724609375,0.7539752721786499,1.0,0.0,3.0,1.0,0.0
12208920,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.3335285484790802,0.2561438381671905,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7697349190711975,0.1290575563907623,0.1231157705187797,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9077101349830629,0.2129064947366714,0.1494491398334503,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7377867102622986,0.1129960119724273,0.1079802736639976,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.776174008846283,0.1321550905704498,0.5985950827598572,284.8334655761719,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25897216796875,284.8344116210937,1.0,0.2787404358386993,1.0,1.0,0.0,1.0,-1.482571721076965,1.482569932937622,1.8156893020204728e-06,1.13933265209198,0.8763518333435059,0.8763518333435059,0.0,34.80699157714844,31.0,13247.4267578125,-0.0,273.6499938964844,1.0,283.1499938964844,284.1891174316406,290.8963317871094,291.8580017089844,293.1499938964844,293.1499938964844,283.1499938964844,26493.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143632292747498,1.0,0.0,0.0,3.045450448989868,3.0454673767089844,6.18865669821389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.863525390625,0.0,899.49755859375,1895.4371337890625,0.0,553.0042724609375,0.7539752721786499,1.0,0.0,3.0,1.0,0.0
12208980,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.3397524952888489,0.2546295821666717,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7701963782310486,0.1285898834466934,0.1226420402526855,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9087266325950624,0.2123886346817016,0.149065762758255,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7376341223716736,0.1123129501938819,0.107301615178585,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7754865288734436,0.1310935914516449,0.5936760306358337,284.8531799316406,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2816772460937,284.8547668457031,1.0,0.277101069688797,1.0,1.0,0.0,1.0,-1.4730017185211182,1.472999930381775,1.7939584040504997e-06,1.1315637826919556,0.868600070476532,0.868600070476532,0.0,34.410240173339844,34.0,13217.0478515625,-0.0,268.5119934082031,1.0,283.1499938964844,284.2084655761719,290.91082763671875,291.869140625,293.1499938964844,293.1499938964844,283.1499938964844,25942.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132440328598022,1.0,0.0,0.0,2.9813551902771,2.9813714027404785,5.930901920692122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.014892578125,0.0,847.2699584960938,1895.4371337890625,0.0,549.2639770507812,0.7386376857757568,1.0,0.0,3.0,1.0,0.0
12209040,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.3397524952888489,0.2546295821666717,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7701963782310486,0.1285898834466934,0.1226420402526855,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9087266325950624,0.2123886346817016,0.149065762758255,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7376341223716736,0.1123129501938819,0.107301615178585,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7754865288734436,0.1310935914516449,0.5936760306358337,284.8531799316406,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2816772460937,284.8547668457031,1.0,0.277101069688797,1.0,1.0,0.0,1.0,-1.4730017185211182,1.472999930381775,1.7939584040504997e-06,1.1315637826919556,0.868600070476532,0.868600070476532,0.0,34.410240173339844,34.0,13217.0478515625,-0.0,268.5119934082031,1.0,283.1499938964844,284.2084655761719,290.91082763671875,291.869140625,293.1499938964844,293.1499938964844,283.1499938964844,25942.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132440328598022,1.0,0.0,0.0,2.9813551902771,2.9813714027404785,5.930901920692122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.014892578125,0.0,847.2699584960938,1895.4371337890625,0.0,549.2639770507812,0.7386376857757568,1.0,0.0,3.0,1.0,0.0
12209100,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.3425628244876861,0.2552087008953094,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7692237496376038,0.1283890157938003,0.1224450394511222,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.907649040222168,0.2121596187353134,0.1489017158746719,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7365063428878784,0.1120062470436096,0.1070038452744484,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7739129066467285,0.1305900663137436,0.5913981199264526,284.8664245605469,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2903747558594,284.86871337890625,1.0,0.2768099308013916,1.0,1.0,0.0,1.0,-1.4701703786849976,1.4701685905456543,1.7875175899462192e-06,1.129222393035889,0.8651582598686218,0.8651582598686218,0.0,34.43989562988281,34.0,13201.900390625,-0.0,267.3711853027344,1.0,283.1499938964844,284.2227478027344,290.9197998046875,291.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,25445.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124233961105347,1.0,0.0,0.0,2.9368884563446045,2.9369044303894043,5.755303504884068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.41796875,0.0,811.5503540039062,1895.4371337890625,0.0,546.5380249023438,0.7307178974151611,1.0,0.0,3.0,1.0,0.0
12209160,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.345149278640747,0.2566038966178894,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7675241231918335,0.1282092481851577,0.1222735568881034,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9056334495544434,0.211948737502098,0.1487548053264618,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7347456216812134,0.1117221191525459,0.10673289000988,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7715871930122375,0.1300978511571884,0.5892056822776794,284.8793334960937,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2971496582031,284.88140869140625,1.0,0.2768398523330688,1.0,1.0,0.0,1.0,-1.4685049057006836,1.4685031175613403,1.7836922552305623e-06,1.127803087234497,0.8617236018180847,0.8617236018180847,0.0,34.60968780517578,37.0,13207.025390625,-0.0,267.0826721191406,1.0,283.1499938964844,284.23443603515625,290.9302673339844,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25154.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116974115371704,1.0,0.0,0.0,2.906625270843506,2.9066407680511475,5.637303388539294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.323486328125,0.0,788.09716796875,1895.4371337890625,0.0,544.1381225585938,0.7206789255142212,1.0,0.0,3.0,1.0,0.0
12209220,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3496996462345123,0.2613669335842132,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7624049782752991,0.1279031485319137,0.1219945773482322,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8995236754417419,0.2115695029497146,0.1485009044408798,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7297154664993286,0.1112118065357208,0.1062591522932052,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7651438117027283,0.1291307210922241,0.5849764943122864,284.9100646972656,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3055114746094,284.9123840332031,1.0,0.2776860296726227,1.0,1.0,0.0,1.0,-1.4679352045059204,1.4679334163665771,1.782211597856076e-06,1.1271495819091797,0.8557982444763184,0.8557982444763184,0.0,35.30406188964844,40.0,13233.595703125,-0.0,268.5740661621094,1.0,283.1499938964844,284.2669372558594,290.95263671875,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,24214.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108091831207275,1.0,0.0,0.0,2.826513767242432,2.826528549194336,5.330838348527323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.819580078125,0.0,727.1901245117188,1895.4371337890625,0.0,541.21630859375,0.7013417482376099,1.0,0.0,3.0,1.0,0.0
12209280,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3496996462345123,0.2613669335842132,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7624049782752991,0.1279031485319137,0.1219945773482322,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8995236754417419,0.2115695029497146,0.1485009044408798,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7297154664993286,0.1112118065357208,0.1062591522932052,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7651438117027283,0.1291307210922241,0.5849764943122864,284.9100646972656,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3055114746094,284.9123840332031,1.0,0.2776860296726227,1.0,1.0,0.0,1.0,-1.4679352045059204,1.4679334163665771,1.782211597856076e-06,1.1271495819091797,0.8557982444763184,0.8557982444763184,0.0,35.30406188964844,40.0,13233.595703125,-0.0,268.5740661621094,1.0,283.1499938964844,284.2669372558594,290.95263671875,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,24214.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108091831207275,1.0,0.0,0.0,2.826513767242432,2.826528549194336,5.330838348527323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.819580078125,0.0,727.1901245117188,1895.4371337890625,0.0,541.21630859375,0.7013417482376099,1.0,0.0,3.0,1.0,0.0
12209340,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.352179080247879,0.2656114399433136,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7581415772438049,0.1277419775724411,0.1218578517436981,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8943323493003845,0.2113524973392486,0.1483630388975143,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7255953550338745,0.1109234243631362,0.1060010567307472,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7599876523017883,0.1285170316696167,0.5823407173156738,284.93218994140625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.307373046875,284.9349060058594,1.0,0.2787178158760071,1.0,1.0,0.0,1.0,-1.4692260026931765,1.469224214553833,1.7849611140263733e-06,1.128043532371521,0.8526711463928223,0.8526711463928223,0.0,35.979278564453125,40.0,13260.5703125,-0.0,270.81658935546875,1.0,283.1499938964844,284.29266357421875,290.9671630859375,291.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,23461.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108519792556763,1.0,0.0,0.0,2.7678568363189697,2.767871141433716,5.111879772812244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.43798828125,0.0,684.2192993164062,1895.4371337890625,0.0,541.3568115234375,0.6899634003639221,1.0,0.0,3.0,1.0,0.0
12209400,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.353432685136795,0.2683415412902832,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7554947733879089,0.1276620626449585,0.1217942982912063,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.891063392162323,0.2112378925085067,0.1482933163642883,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7230250239372253,0.1107731610536575,0.1058703362941742,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7568277716636658,0.1281721442937851,0.5808748602867126,284.94354248046875,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3073425292969,284.94610595703125,1.0,0.2794429063796997,1.0,1.0,0.0,1.0,-1.470426321029663,1.4704245328903198,1.7875684079626808e-06,1.1289211511611938,0.8509055376052856,0.8509055376052856,0.0,36.4299201965332,43.0,13284.626953125,-0.0,272.46173095703125,1.0,283.1499938964844,284.3046264648437,290.9752502441406,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,23182.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111148357391357,1.0,0.0,0.0,2.744663953781128,2.744678258895874,5.026570306654321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.55712890625,0.0,667.7989501953125,1895.4371337890625,0.0,542.219970703125,0.681489109992981,1.0,0.0,3.0,1.0,0.0
12209460,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.3564111888408661,0.2770535051822662,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7475124597549438,0.1274789869785308,0.1216629520058631,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8810364603996277,0.2109472453594207,0.148124486207962,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7150461077690125,0.1103989109396934,0.1055566444993019,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7473992109298706,0.1272142380475998,0.5768418312072754,284.9794006347656,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3038330078125,284.9821472167969,1.0,0.2819330096244812,1.0,1.0,0.0,1.0,-1.475305199623108,1.4753034114837646,1.7983162479140449e-06,1.1326085329055786,0.8471212387084961,0.8471212387084961,0.0,37.92177200317383,46.0,13342.009765625,-0.0,278.3216857910156,1.0,283.1499938964844,284.3448791503906,290.9948425292969,291.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,22095.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124062299728394,1.0,0.0,0.0,2.6632673740386963,2.663280725479126,4.7328515506706026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.74609375,0.0,611.5891723632812,1895.4371337890625,0.0,546.4811401367188,0.661633312702179,1.0,0.0,3.0,1.0,0.0
12209520,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.3564111888408661,0.2770535051822662,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7475124597549438,0.1274789869785308,0.1216629520058631,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8810364603996277,0.2109472453594207,0.148124486207962,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7150461077690125,0.1103989109396934,0.1055566444993019,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7473992109298706,0.1272142380475998,0.5768418312072754,284.9794006347656,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3038330078125,284.9821472167969,1.0,0.2819330096244812,1.0,1.0,0.0,1.0,-1.475305199623108,1.4753034114837646,1.7983162479140449e-06,1.1326085329055786,0.8471212387084961,0.8471212387084961,0.0,37.92177200317383,46.0,13342.009765625,-0.0,278.3216857910156,1.0,283.1499938964844,284.3448791503906,290.9948425292969,291.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,22095.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124062299728394,1.0,0.0,0.0,2.6632673740386963,2.663280725479126,4.7328515506706026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.74609375,0.0,611.5891723632812,1895.4371337890625,0.0,546.4811401367188,0.661633312702179,1.0,0.0,3.0,1.0,0.0
12209580,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.3586965203285217,0.2871016561985016,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7390512824058533,0.1273497194051742,0.1215940490365028,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8702121376991272,0.2106945067644119,0.1479904055595398,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7058509588241577,0.1100839525461196,0.1053108498454094,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7374813556671143,0.1262558400630951,0.5728574395179749,285.01708984375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29608154296875,285.0199279785156,1.0,0.2850063443183899,1.0,1.0,0.0,1.0,-1.4820451736450195,1.4820433855056765,1.813409880924155e-06,1.1378718614578247,0.8445113897323608,0.8445113897323608,0.0,39.72201156616211,49.0,13406.173828125,-0.0,285.8199157714844,1.0,283.1499938964844,284.3875427246094,291.01031494140625,291.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,20975.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142390131950378,1.0,0.0,0.0,2.5835883617401123,2.5836009979248047,4.45389531478213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.199462890625,0.0,559.2869262695312,1895.4371337890625,0.0,552.587890625,0.642071545124054,1.0,0.0,3.0,1.0,0.0
12209640,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.3586965203285217,0.2871016561985016,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7390512824058533,0.1273497194051742,0.1215940490365028,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8702121376991272,0.2106945067644119,0.1479904055595398,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7058509588241577,0.1100839525461196,0.1053108498454094,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7374813556671143,0.1262558400630951,0.5728574395179749,285.01708984375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29608154296875,285.0199279785156,1.0,0.2850063443183899,1.0,1.0,0.0,1.0,-1.4820451736450195,1.4820433855056765,1.813409880924155e-06,1.1378718614578247,0.8445113897323608,0.8445113897323608,0.0,39.72201156616211,49.0,13406.173828125,-0.0,285.8199157714844,1.0,283.1499938964844,284.3875427246094,291.01031494140625,291.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,20975.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142390131950378,1.0,0.0,0.0,2.5835883617401123,2.5836009979248047,4.45389531478213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.199462890625,0.0,559.2869262695312,1895.4371337890625,0.0,552.587890625,0.642071545124054,1.0,0.0,3.0,1.0,0.0
12209700,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.3596186637878418,0.2925148606300354,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7347605228424072,0.127306267619133,0.1215820759534835,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8646893501281738,0.2105832695960998,0.1479356735944748,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7009798288345337,0.1099488884210586,0.1052119955420494,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7324514985084534,0.125776931643486,0.570881187915802,285.03765869140625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2910461425781,285.0409240722656,1.0,0.2867215871810913,1.0,1.0,0.0,1.0,-1.4859721660614014,1.485970377922058,1.8222569906356512e-06,1.1409530639648438,0.8437296748161316,0.8437296748161316,0.0,40.72258758544922,49.0,13431.34765625,-0.0,290.0961608886719,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,20286.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152225494384766,1.0,0.0,0.0,2.5367374420166016,2.536749601364136,4.293825668355567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4765625,0.0,529.7452392578125,1895.4371337890625,0.0,555.8936157226562,0.6332890391349792,1.0,0.0,3.0,1.0,0.0
12209760,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.3604205846786499,0.2981286644935608,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.730475902557373,0.1272793859243393,0.1215877830982208,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8591848611831665,0.2104846537113189,0.1478914618492126,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6960775852203369,0.1098304763436317,0.105131059885025,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7274015545845032,0.1253000795841217,0.5689224004745483,285.0560607910156,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2855529785156,285.0589599609375,1.0,0.2885376214981079,1.0,1.0,0.0,1.0,-1.4902163743972778,1.490214467048645,1.83186341473629e-06,1.1442954540252686,0.8431368470191956,0.8431368470191956,0.0,41.782222747802734,37.0,13474.580078125,-0.0,294.6865234375,1.0,283.1499938964844,284.4320983886719,291.0221252441406,291.9956970214844,293.1499938964844,293.1499938964844,283.1499938964844,19837.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162582993507385,1.0,0.0,0.0,2.506391763687134,2.506403684616089,4.191710445411445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.91748046875,0.0,511.1369934082031,1895.4371337890625,0.0,559.3966064453125,0.6259834170341492,1.0,0.0,3.0,1.0,0.0
12209820,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.3632343411445617,0.2959944605827331,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7319896221160889,0.1272392868995666,0.1215310990810394,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8609293699264526,0.2102772444486618,0.1477394700050354,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6973176002502441,0.1096097007393837,0.1049025356769561,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7272852659225464,0.1243457123637199,0.5645569562911987,285.0784912109375,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.28143310546875,285.07928466796875,1.0,0.2863398790359497,1.0,1.0,0.0,1.0,-1.481902241706848,1.4819004535675049,1.8131299839296844e-06,1.137799620628357,0.8427146077156067,0.8427146077156067,0.0,41.25654983520508,25.0,13458.5908203125,-0.0,289.624267578125,1.0,283.1499938964844,284.45556640625,291.0309753417969,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19182.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183255076408386,1.0,0.0,0.0,2.462512254714966,2.4625236988067627,4.046226251830376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.44677734375,0.0,484.92626953125,1895.4371337890625,0.0,566.4556884765625,0.6153804659843445,1.0,0.0,3.0,1.0,0.0
12209880,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.3632343411445617,0.2959944605827331,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7319896221160889,0.1272392868995666,0.1215310990810394,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8609293699264526,0.2102772444486618,0.1477394700050354,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6973176002502441,0.1096097007393837,0.1049025356769561,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7272852659225464,0.1243457123637199,0.5645569562911987,285.0784912109375,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.28143310546875,285.07928466796875,1.0,0.2863398790359497,1.0,1.0,0.0,1.0,-1.481902241706848,1.4819004535675049,1.8131299839296844e-06,1.137799620628357,0.8427146077156067,0.8427146077156067,0.0,41.25654983520508,25.0,13458.5908203125,-0.0,289.624267578125,1.0,283.1499938964844,284.45556640625,291.0309753417969,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19182.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183255076408386,1.0,0.0,0.0,2.462512254714966,2.4625236988067627,4.046226251830376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.44677734375,0.0,484.92626953125,1895.4371337890625,0.0,566.4556884765625,0.6153804659843445,1.0,0.0,3.0,1.0,0.0
12209940,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.3695979118347168,0.2818494737148285,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7429836988449097,0.1272201687097549,0.1214124634861946,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8746880292892456,0.2100448310375213,0.1475118845701217,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7087917327880859,0.1094146594405174,0.1046163514256477,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7365627288818359,0.1234922930598259,0.5601216554641724,285.08111572265625,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997131347656,285.0806579589844,1.0,0.2797136902809143,1.0,1.0,0.0,1.0,-1.4588438272476196,1.458842158317566,1.7615428760109353e-06,1.1195058822631836,0.8429678082466125,0.8429678082466125,0.0,38.41783142089844,28.0,13346.38671875,-0.0,272.423583984375,1.0,283.1499938964844,284.46051025390625,291.031982421875,292.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,18745.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191601514816284,1.0,0.0,0.0,2.434877395629883,2.4348886013031006,3.955920533371682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.640625,0.0,468.7395324707031,1895.4371337890625,0.0,569.3314208984375,0.6086598634719849,1.0,0.0,3.0,1.0,0.0
12210000,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.3695979118347168,0.2818494737148285,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7429836988449097,0.1272201687097549,0.1214124634861946,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8746880292892456,0.2100448310375213,0.1475118845701217,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7087917327880859,0.1094146594405174,0.1046163514256477,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7365627288818359,0.1234922930598259,0.5601216554641724,285.08111572265625,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997131347656,285.0806579589844,1.0,0.2797136902809143,1.0,1.0,0.0,1.0,-1.4588438272476196,1.458842158317566,1.7615428760109353e-06,1.1195058822631836,0.8429678082466125,0.8429678082466125,0.0,38.41783142089844,28.0,13346.38671875,-0.0,272.423583984375,1.0,283.1499938964844,284.46051025390625,291.031982421875,292.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,18745.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191601514816284,1.0,0.0,0.0,2.434877395629883,2.4348886013031006,3.955920533371682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.640625,0.0,468.7395324707031,1895.4371337890625,0.0,569.3314208984375,0.6086598634719849,1.0,0.0,3.0,1.0,0.0
12210060,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.3781847953796386,0.2721303105354309,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7512187957763672,0.1272501945495605,0.1213640347123146,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8847689628601074,0.2098221778869629,0.1473060995340347,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7166570425033569,0.1092702522873878,0.1044029667973518,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7432184815406799,0.1228300854563713,0.556627631187439,285.08038330078125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3329772949219,285.0805358886719,1.0,0.2756137549877167,1.0,1.0,0.0,1.0,-1.442410945892334,1.4424091577529907,1.7252042425752734e-06,1.1063053607940674,0.8439865112304688,0.8439865112304688,0.0,36.52644729614258,31.0,13295.318359375,-0.0,260.7897033691406,1.0,283.1499938964844,284.4638671875,291.02947998046875,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18442.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182283520698547,1.0,0.0,0.0,2.418478012084961,2.4184889793396,3.902812011347123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.7314453125,0.0,459.075927734375,1895.4371337890625,0.0,566.1218872070312,0.6046074628829956,1.0,0.0,3.0,1.0,0.0
12210120,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.3781847953796386,0.2721303105354309,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7512187957763672,0.1272501945495605,0.1213640347123146,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8847689628601074,0.2098221778869629,0.1473060995340347,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7166570425033569,0.1092702522873878,0.1044029667973518,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7432184815406799,0.1228300854563713,0.556627631187439,285.08038330078125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3329772949219,285.0805358886719,1.0,0.2756137549877167,1.0,1.0,0.0,1.0,-1.442410945892334,1.4424091577529907,1.7252042425752734e-06,1.1063053607940674,0.8439865112304688,0.8439865112304688,0.0,36.52644729614258,31.0,13295.318359375,-0.0,260.7897033691406,1.0,283.1499938964844,284.4638671875,291.02947998046875,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18442.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182283520698547,1.0,0.0,0.0,2.418478012084961,2.4184889793396,3.902812011347123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.7314453125,0.0,459.075927734375,1895.4371337890625,0.0,566.1218872070312,0.6046074628829956,1.0,0.0,3.0,1.0,0.0
12210180,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.3864137530326843,0.2674064636230469,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7555533647537231,0.1273316144943237,0.12139942497015,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8897520899772644,0.2096286863088607,0.1471441239118576,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7203719615936279,0.1091736108064651,0.1042709350585937,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7462081909179688,0.1222934946417808,0.5539697408676147,285.0836181640625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36236572265625,285.0839538574219,1.0,0.2734022438526153,1.0,1.0,0.0,1.0,-1.4332356452941897,1.4332339763641355,1.7051249869837193e-06,1.0989302396774292,0.845943808555603,0.845943808555603,0.0,35.607879638671875,34.0,13301.3681640625,-0.0,254.733154296875,1.0,283.1499938964844,284.46875,291.0317687988281,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18216.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516909658908844,1.0,0.0,0.0,2.410504102706909,2.410515069961548,3.877118786022038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5322265625,0.0,454.03460693359375,1895.4371337890625,0.0,561.6111450195312,0.6025270223617554,1.0,0.0,3.0,1.0,0.0
12210240,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.3864137530326843,0.2674064636230469,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7555533647537231,0.1273316144943237,0.12139942497015,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8897520899772644,0.2096286863088607,0.1471441239118576,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7203719615936279,0.1091736108064651,0.1042709350585937,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7462081909179688,0.1222934946417808,0.5539697408676147,285.0836181640625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36236572265625,285.0839538574219,1.0,0.2734022438526153,1.0,1.0,0.0,1.0,-1.4332356452941897,1.4332339763641355,1.7051249869837193e-06,1.0989302396774292,0.845943808555603,0.845943808555603,0.0,35.607879638671875,34.0,13301.3681640625,-0.0,254.733154296875,1.0,283.1499938964844,284.46875,291.0317687988281,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18216.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516909658908844,1.0,0.0,0.0,2.410504102706909,2.410515069961548,3.877118786022038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5322265625,0.0,454.03460693359375,1895.4371337890625,0.0,561.6111450195312,0.6025270223617554,1.0,0.0,3.0,1.0,0.0
12210300,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9990000128746032,0.390248030424118,0.2665539681911468,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7564268708229065,0.1273896396160125,0.1214436888694763,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8905860781669617,0.2095418721437454,0.1470775604248047,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7210053205490112,0.1091414913535118,0.1042302176356315,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7464668154716492,0.1220456808805465,0.5528122782707214,285.0859375,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3742980957031,285.0863647460937,1.0,0.2729054093360901,1.0,1.0,0.0,1.0,-1.4307461977005005,1.4307444095611572,1.6996775684674503e-06,1.0969033241271973,0.8471100330352783,0.8471100330352783,0.0,35.428592681884766,34.0,13320.6455078125,-0.0,253.27227783203125,1.0,283.1499938964844,284.471435546875,291.0347900390625,292.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,18126.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165157318115234,1.0,0.0,0.0,2.4090492725372314,2.40906023979187,3.872440572649794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.054443359375,0.0,452.87799072265625,1895.4371337890625,0.0,560.270751953125,0.6020763516426086,1.0,0.0,3.0,1.0,0.0
12210360,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9990000128746032,0.39386186003685,0.2666184902191162,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7564896941184998,0.1274579912424087,0.1215039268136024,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8903912901878357,0.2094603478908538,0.1470192372798919,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7208960056304932,0.1091193184256553,0.1042050346732139,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.745937705039978,0.1218006238341331,0.5517099499702454,285.0888061523437,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3841247558594,285.08935546875,1.0,0.2727676630020141,1.0,1.0,0.0,1.0,-1.4294712543487549,1.4294695854187012,1.696861545497086e-06,1.0958343744277954,0.8480649590492249,0.8480649590492249,0.0,35.4151611328125,37.0,13348.9111328125,-0.0,252.71669006347656,1.0,283.1499938964844,284.47442626953125,291.0384826660156,292.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18064.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164386034011841,1.0,0.0,0.0,2.408534526824951,2.4085452556610107,3.870785292292567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.09765625,0.0,452.317138671875,1895.4371337890625,0.0,560.0087280273438,0.6018702387809753,1.0,0.0,3.0,1.0,0.0
12210420,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9990000128746032,0.4004324376583099,0.2691027522087097,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.754541277885437,0.12762151658535,0.1216655671596527,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8873704671859741,0.2093097418546676,0.1469228267669677,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7187680006027222,0.1091010197997093,0.1041949763894081,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7428458333015442,0.1213001981377601,0.5495575070381165,285.0961303710937,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3975830078125,285.09686279296875,1.0,0.2734008729457855,1.0,1.0,0.0,1.0,-1.429934024810791,1.4299323558807373,1.6977270433926606e-06,1.0960662364959717,0.8500636219978333,0.8500636219978333,0.0,35.81394577026367,40.0,13428.1884765625,-0.0,253.8772125244141,1.0,283.1499938964844,284.48150634765625,291.0460205078125,292.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172749757766724,1.0,0.0,0.0,2.4097695350646973,2.409780502319336,3.874756373534183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.169921875,0.0,452.4679565429688,1895.4371337890625,0.0,562.8571166992188,0.6020134687423706,1.0,0.0,3.0,1.0,0.0
12210480,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9990000128746032,0.4004324376583099,0.2691027522087097,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.754541277885437,0.12762151658535,0.1216655671596527,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8873704671859741,0.2093097418546676,0.1469228267669677,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7187680006027222,0.1091010197997093,0.1041949763894081,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7428458333015442,0.1213001981377601,0.5495575070381165,285.0961303710937,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3975830078125,285.09686279296875,1.0,0.2734008729457855,1.0,1.0,0.0,1.0,-1.429934024810791,1.4299323558807373,1.6977270433926606e-06,1.0960662364959717,0.8500636219978333,0.8500636219978333,0.0,35.81394577026367,40.0,13428.1884765625,-0.0,253.8772125244141,1.0,283.1499938964844,284.48150634765625,291.0460205078125,292.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172749757766724,1.0,0.0,0.0,2.4097695350646973,2.409780502319336,3.874756373534183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.169921875,0.0,452.4679565429688,1895.4371337890625,0.0,562.8571166992188,0.6020134687423706,1.0,0.0,3.0,1.0,0.0
12210540,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9990000128746032,0.4046284258365631,0.2725743055343628,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7517155408859253,0.127759039402008,0.1218121722340583,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8833763599395752,0.209209606051445,0.1468676030635833,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7158678770065308,0.1091071218252182,0.1042174622416496,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7392142415046692,0.1209219247102737,0.5479921102523804,285.1025390625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4023742675781,285.1033630371094,1.0,0.2745023667812347,1.0,1.0,0.0,1.0,-1.432357907295227,1.4323562383651731,1.7028633010340857e-06,1.097876787185669,0.8515845537185669,0.8515845537185669,0.0,36.4109992980957,40.0,13500.9296875,-0.0,256.33013916015625,1.0,283.1499938964844,284.4873352050781,291.0505065917969,292.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17924.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186125040054321,1.0,0.0,0.0,2.4121384620666504,2.41214919090271,3.882377654917946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.22802734375,0.0,453.3929748535156,1895.4371337890625,0.0,567.4428100585938,0.6024709343910217,1.0,0.0,3.0,1.0,0.0
12210600,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9990000128746032,0.4061497151851654,0.2742316722869873,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.750377357006073,0.127816304564476,0.121874950826168,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8815130591392517,0.2091721296310424,0.1468487083911895,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7144867181777954,0.1091131716966629,0.1042318791151046,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7375627160072327,0.1207698434591293,0.5473721623420715,285.105224609375,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4032897949219,285.1060791015625,1.0,0.2750485241413116,1.0,1.0,0.0,1.0,-1.4336726665496826,1.433670997619629,1.705668637441704e-06,1.098873734474182,0.852195143699646,0.852195143699646,0.0,36.70152282714844,43.0,13531.9755859375,-0.0,257.5826416015625,1.0,283.1499938964844,284.48974609375,291.0519104003906,292.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,17909.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519258439540863,1.0,0.0,0.0,2.413305282592773,2.413316011428833,3.886134720687552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.8359375,0.0,453.8875732421875,1895.4371337890625,0.0,569.671142578125,0.6027073860168457,1.0,0.0,3.0,1.0,0.0
