time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4110484421253204,0.2815037965774536,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7446438670158386,0.1280389875173568,0.1221260800957679,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8736080527305603,0.2090453207492828,0.1467931419610977,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7083686590194702,0.1091522425413131,0.1043096855282783,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7306779623031616,0.1202001944184303,0.5450867414474487,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022216796875,285.11724853515625,1.0,0.2775212228298187,1.0,1.0,0.0,1.0,-1.4399861097335815,1.4399844408035278,1.7192363657159149e-06,1.103715419769287,0.8544833660125732,0.8544833660125732,0.0,38.00617599487305,46.0,13658.875,-0.0,263.405029296875,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220519304275513,1.0,0.0,0.0,2.418518304824829,2.4185290336608887,3.90294189855922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.70556640625,0.0,456.2256164550781,1895.4371337890625,0.0,579.4105834960938,0.60379958152771,1.0,0.0,3.0,1.0,0.0
12210720,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4110484421253204,0.2815037965774536,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7446438670158386,0.1280389875173568,0.1221260800957679,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8736080527305603,0.2090453207492828,0.1467931419610977,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7083686590194702,0.1091522425413131,0.1043096855282783,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7306779623031616,0.1202001944184303,0.5450867414474487,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022216796875,285.11724853515625,1.0,0.2775212228298187,1.0,1.0,0.0,1.0,-1.4399861097335815,1.4399844408035278,1.7192363657159149e-06,1.103715419769287,0.8544833660125732,0.8544833660125732,0.0,38.00617599487305,46.0,13658.875,-0.0,263.405029296875,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220519304275513,1.0,0.0,0.0,2.418518304824829,2.4185290336608887,3.90294189855922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.70556640625,0.0,456.2256164550781,1895.4371337890625,0.0,579.4105834960938,0.60379958152771,1.0,0.0,3.0,1.0,0.0
12210780,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.4152368009090423,0.2903860807418823,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7379922866821289,0.1282966136932373,0.1224193274974823,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8644979596138,0.2089462578296661,0.1467613130807876,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7009355425834656,0.1092235967516899,0.1044276729226112,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.722713828086853,0.1196011081337928,0.5427090525627136,285.136474609375,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959045410156,285.1383056640625,1.0,0.2806350290775299,1.0,1.0,0.0,1.0,-1.448249101638794,1.4482474327087402,1.7371633020957231e-06,1.110114336013794,0.8571059703826904,0.8571059703826904,0.0,39.6537971496582,49.0,13841.9658203125,-0.0,270.9497985839844,1.0,283.1499938964844,284.5129699707031,291.0568542480469,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17823.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254839062690735,1.0,0.0,0.0,2.425152540206909,2.425163507461548,3.9243840888048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4111328125,0.0,459.3052062988281,1895.4371337890625,0.0,591.608154296875,0.6052176356315613,1.0,0.0,3.0,1.0,0.0
12210840,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.4152368009090423,0.2903860807418823,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7379922866821289,0.1282966136932373,0.1224193274974823,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8644979596138,0.2089462578296661,0.1467613130807876,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7009355425834656,0.1092235967516899,0.1044276729226112,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.722713828086853,0.1196011081337928,0.5427090525627136,285.136474609375,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959045410156,285.1383056640625,1.0,0.2806350290775299,1.0,1.0,0.0,1.0,-1.448249101638794,1.4482474327087402,1.7371633020957231e-06,1.110114336013794,0.8571059703826904,0.8571059703826904,0.0,39.6537971496582,49.0,13841.9658203125,-0.0,270.9497985839844,1.0,283.1499938964844,284.5129699707031,291.0568542480469,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17823.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254839062690735,1.0,0.0,0.0,2.425152540206909,2.425163507461548,3.9243840888048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4111328125,0.0,459.3052062988281,1895.4371337890625,0.0,591.608154296875,0.6052176356315613,1.0,0.0,3.0,1.0,0.0
12210900,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9990000128746032,0.4170666635036468,0.2953398823738098,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7344438433647156,0.1284408420324325,0.1225851252675056,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8596677780151367,0.2089102566242218,0.1467584669589996,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.6969244480133057,0.1092733144760131,0.1045045331120491,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.718368649482727,0.1192925795912742,0.5414986610412598,285.1471252441406,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3910827636719,285.14898681640625,1.0,0.2824060618877411,1.0,1.0,0.0,1.0,-1.4530304670333862,1.453028678894043,1.7476149878348224e-06,1.1138393878936768,0.8585366010665894,0.8585366010665894,0.0,40.59693145751953,49.0,13936.98046875,-0.0,275.3268127441406,1.0,283.1499938964844,284.5201110839844,291.05743408203125,292.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17805.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274866223335266,1.0,0.0,0.0,2.429010391235352,2.4290213584899902,3.936879409138784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.447021484375,0.0,461.1285705566406,1895.4371337890625,0.0,598.8458862304688,0.6060493588447571,1.0,0.0,3.0,1.0,0.0
12210960,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9990000128746032,0.4187442362308502,0.3005402386188507,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7308242321014404,0.1285928785800933,0.1227611154317855,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8547745943069458,0.2088799625635147,0.1467618644237518,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.6928139328956604,0.1093301624059677,0.104590892791748,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.7137961387634277,0.1189783588051796,0.5402740240097046,285.157958984375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3854675292969,285.1598205566406,1.0,0.284283846616745,1.0,1.0,0.0,1.0,-1.4581220149993896,1.458120346069336,1.7588037053428709e-06,1.1178196668624878,0.8600388169288635,0.8600388169288635,0.0,41.60456466674805,52.0,14034.439453125,-0.0,280.0254211425781,1.0,283.1499938964844,284.52734375,291.05767822265625,292.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,17788.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296295881271362,1.0,0.0,0.0,2.4331624507904053,2.433173418045044,3.9503495941062283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.5068359375,0.0,463.1090087890625,1895.4371337890625,0.0,606.6898193359375,0.60694819688797,1.0,0.0,3.0,1.0,0.0
12211020,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.9990000128746032,0.4216595590114593,0.311548113822937,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.7234351634979248,0.128918707370758,0.1231407150626182,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449715375900269,0.2088330090045929,0.1467838436365127,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.6844518780708313,0.1094629690051078,0.1047889217734336,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.7038697600364685,0.11833306401968,0.5377783179283142,285.1797790527344,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721618652344,285.181640625,1.0,0.2883103787899017,1.0,1.0,0.0,1.0,-1.4690601825714111,1.469058394432068,1.7830399201557157e-06,1.126410722732544,0.8632605671882629,0.8632605671882629,0.0,43.79533004760742,55.0,14235.162109375,-0.0,290.28759765625,1.0,283.1499938964844,284.54180908203125,291.0567932128906,292.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,17757.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342116355895996,1.0,0.0,0.0,2.4423069953918457,2.4423179626464844,3.980098881584128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.567138671875,0.0,467.5225830078125,1895.4371337890625,0.0,623.8109741210938,0.6089373230934143,1.0,0.0,3.0,1.0,0.0
12211080,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.9990000128746032,0.4216595590114593,0.311548113822937,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.7234351634979248,0.128918707370758,0.1231407150626182,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449715375900269,0.2088330090045929,0.1467838436365127,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.6844518780708313,0.1094629690051078,0.1047889217734336,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.7038697600364685,0.11833306401968,0.5377783179283142,285.1797790527344,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721618652344,285.181640625,1.0,0.2883103787899017,1.0,1.0,0.0,1.0,-1.4690601825714111,1.469058394432068,1.7830399201557157e-06,1.126410722732544,0.8632605671882629,0.8632605671882629,0.0,43.79533004760742,55.0,14235.162109375,-0.0,290.28759765625,1.0,283.1499938964844,284.54180908203125,291.0567932128906,292.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,17757.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342116355895996,1.0,0.0,0.0,2.4423069953918457,2.4423179626464844,3.980098881584128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.567138671875,0.0,467.5225830078125,1895.4371337890625,0.0,623.8109741210938,0.6089373230934143,1.0,0.0,3.0,1.0,0.0
12211140,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4240137040615082,0.3231730163097381,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7158492207527161,0.1292709708213806,0.1235536932945251,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8353396058082581,0.2088006883859634,0.1468223482370376,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.676125168800354,0.1096185222268104,0.1050168797373771,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6936104893684387,0.1176668182015419,0.5352212190628052,285.20166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3568420410156,285.2035217285156,1.0,0.292626291513443,1.0,1.0,0.0,1.0,-1.4807612895965576,1.4807595014572144,1.8092616755893689e-06,1.135654330253601,0.8667755722999573,0.8667755722999573,0.0,46.19263458251953,58.0,14441.619140625,-0.0,301.5581359863281,1.0,283.1499938964844,284.55615234375,291.05426025390625,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17729.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390071272850037,1.0,0.0,0.0,2.452514886856079,2.452526092529297,4.013439252048556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.491943359375,0.0,472.517578125,1895.4371337890625,0.0,642.2499389648438,0.6111682057380676,1.0,0.0,3.0,1.0,0.0
12211200,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4240137040615082,0.3231730163097381,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7158492207527161,0.1292709708213806,0.1235536932945251,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8353396058082581,0.2088006883859634,0.1468223482370376,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.676125168800354,0.1096185222268104,0.1050168797373771,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6936104893684387,0.1176668182015419,0.5352212190628052,285.20166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3568420410156,285.2035217285156,1.0,0.292626291513443,1.0,1.0,0.0,1.0,-1.4807612895965576,1.4807595014572144,1.8092616755893689e-06,1.135654330253601,0.8667755722999573,0.8667755722999573,0.0,46.19263458251953,58.0,14441.619140625,-0.0,301.5581359863281,1.0,283.1499938964844,284.55615234375,291.05426025390625,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17729.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390071272850037,1.0,0.0,0.0,2.452514886856079,2.452526092529297,4.013439252048556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.491943359375,0.0,472.517578125,1895.4371337890625,0.0,642.2499389648438,0.6111682057380676,1.0,0.0,3.0,1.0,0.0
12211260,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4262747466564178,0.3345683515071869,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7088730335235596,0.1300282627344131,0.1242253854870796,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267569541931152,0.2091462463140487,0.1470368951559066,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.6690104603767395,0.1101781278848648,0.1055016815662384,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.6844125986099243,0.1173712536692619,0.5337162017822266,285.2241516113281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.343994140625,285.22613525390625,1.0,0.2971993088722229,1.0,1.0,0.0,1.0,-1.494278907775879,1.4942771196365356,1.8398886822978968e-06,1.1463552713394165,0.8706015348434448,0.8706015348434448,0.0,48.66030502319336,61.0,14662.275390625,-0.0,314.0166931152344,1.0,283.1499938964844,284.571044921875,291.05096435546875,292.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17702.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437893271446228,1.0,0.0,0.0,2.463738441467285,2.463749647140503,4.050256734444702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.79248046875,0.0,478.0779418945313,1895.4371337890625,0.0,661.1806030273438,0.6136296391487122,1.0,0.0,3.0,1.0,0.0
12211320,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4262747466564178,0.3345683515071869,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7088730335235596,0.1300282627344131,0.1242253854870796,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267569541931152,0.2091462463140487,0.1470368951559066,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.6690104603767395,0.1101781278848648,0.1055016815662384,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.6844125986099243,0.1173712536692619,0.5337162017822266,285.2241516113281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.343994140625,285.22613525390625,1.0,0.2971993088722229,1.0,1.0,0.0,1.0,-1.494278907775879,1.4942771196365356,1.8398886822978968e-06,1.1463552713394165,0.8706015348434448,0.8706015348434448,0.0,48.66030502319336,61.0,14662.275390625,-0.0,314.0166931152344,1.0,283.1499938964844,284.571044921875,291.05096435546875,292.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17702.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437893271446228,1.0,0.0,0.0,2.463738441467285,2.463749647140503,4.050256734444702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.79248046875,0.0,478.0779418945313,1895.4371337890625,0.0,661.1806030273438,0.6136296391487122,1.0,0.0,3.0,1.0,0.0
12211380,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288140535354614,0.3450458645820617,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035202980041504,0.1312859207391739,0.125382974743843,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8197824954986572,0.2099374383687973,0.1475758701562881,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639872193336487,0.1112424209713935,0.1064755171537399,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6772856712341309,0.1175677701830864,0.5344530344009399,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3364562988281,285.251220703125,1.0,0.3020495772361755,1.0,1.0,0.0,1.0,-1.510945439338684,1.5109435319900513,1.87812338481308e-06,1.159561276435852,0.8747649788856506,0.8747649788856506,0.0,51.078590393066406,64.0,14910.3671875,-0.0,328.05780029296875,1.0,283.1499938964844,284.5878295898437,291.0490417480469,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17675.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485686659812927,1.0,0.0,0.0,2.475902318954468,2.475913524627685,4.0903492504185124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.61474609375,0.0,484.17041015625,1895.4371337890625,0.0,680.6546630859375,0.6163032650947571,1.0,0.0,3.0,1.0,0.0
12211440,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288140535354614,0.3450458645820617,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035202980041504,0.1312859207391739,0.125382974743843,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8197824954986572,0.2099374383687973,0.1475758701562881,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639872193336487,0.1112424209713935,0.1064755171537399,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6772856712341309,0.1175677701830864,0.5344530344009399,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3364562988281,285.251220703125,1.0,0.3020495772361755,1.0,1.0,0.0,1.0,-1.510945439338684,1.5109435319900513,1.87812338481308e-06,1.159561276435852,0.8747649788856506,0.8747649788856506,0.0,51.078590393066406,64.0,14910.3671875,-0.0,328.05780029296875,1.0,283.1499938964844,284.5878295898437,291.0490417480469,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17675.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485686659812927,1.0,0.0,0.0,2.475902318954468,2.475913524627685,4.0903492504185124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.61474609375,0.0,484.17041015625,1895.4371337890625,0.0,680.6546630859375,0.6163032650947571,1.0,0.0,3.0,1.0,0.0
12211500,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9990000128746032,0.430176317691803,0.3500600457191467,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7013775110244751,0.1320581883192062,0.1261118352413177,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8166972398757935,0.2104541212320327,0.1479402035474777,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6620543599128723,0.1119206845760345,0.1071147918701171,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6743202805519104,0.1178111061453819,0.5355345010757446,285.2623596191406,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3343505859375,285.2646179199219,1.0,0.3045835793018341,1.0,1.0,0.0,1.0,-1.520343542098999,1.5203416347503662,1.899913058878156e-06,1.167012095451355,0.8769897222518921,0.8769897222518921,0.0,52.28716278076172,64.0,15044.0869140625,-0.0,335.69781494140625,1.0,283.1499938964844,284.5968933105469,291.0489807128906,292.1158752441406,293.1499938964844,293.1499938964844,283.1499938964844,17662.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510419011116028,1.0,0.0,0.0,2.482361316680908,2.482372760772705,4.11171868108795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.194580078125,0.0,487.431640625,1895.4371337890625,0.0,690.9540405273438,0.6177248954772949,1.0,0.0,3.0,1.0,0.0
12211560,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9990000128746032,0.4315785765647888,0.3549900650978088,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.6994896531105042,0.1329054236412048,0.1269184648990631,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8137834072113037,0.2110334932804107,0.1483524143695831,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.6603974103927612,0.1126770302653312,0.1078343465924263,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.671650767326355,0.1181328818202018,0.5369971990585327,285.27618408203125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3330383300781,285.27850341796875,1.0,0.3071881234645843,1.0,1.0,0.0,1.0,-1.5303447246551514,1.5303428173065186,1.9232802515034564e-06,1.174941897392273,0.8793163299560547,0.8793163299560547,0.0,53.50569534301758,52.0,15183.408203125,-0.0,343.74530029296875,1.0,283.1499938964844,284.6062927246094,291.0495300292969,292.1240234375,293.1499938964844,293.1499938964844,283.1499938964844,17648.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536178350448608,1.0,0.0,0.0,2.489082336425781,2.489093542098999,4.134013238399348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.186767578125,0.0,490.8440856933594,1895.4371337890625,0.0,701.8446655273438,0.6192054152488708,1.0,0.0,3.0,1.0,0.0
12211620,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.4359239041805267,0.3517429828643799,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050042748451233,0.1347528249025344,0.1285826116800308,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8176299333572388,0.2123033851385116,0.1491886526346206,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6656494140625,0.1143423095345497,0.109327308833599,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6752557754516602,0.118949256837368,0.5402249097824097,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.339599609375,285.2952575683594,1.0,0.3066036403179168,1.0,1.0,0.0,1.0,-1.535126805305481,1.535124897956848,1.934662577696145e-06,1.178865909576416,0.8840546607971191,0.8840546607971191,0.0,52.91978073120117,55.0,15344.7294921875,-0.0,344.5707702636719,1.0,283.1499938964844,284.6151123046875,291.050048828125,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17626.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587751865386963,1.0,0.0,0.0,2.503063678741455,2.503075122833252,4.1805859041232907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.86474609375,0.0,498.0277404785156,1895.4371337890625,0.0,724.1585083007812,0.6222932934761047,1.0,0.0,3.0,1.0,0.0
12211680,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.4359239041805267,0.3517429828643799,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050042748451233,0.1347528249025344,0.1285826116800308,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8176299333572388,0.2123033851385116,0.1491886526346206,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6656494140625,0.1143423095345497,0.109327308833599,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6752557754516602,0.118949256837368,0.5402249097824097,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.339599609375,285.2952575683594,1.0,0.3066036403179168,1.0,1.0,0.0,1.0,-1.535126805305481,1.535124897956848,1.934662577696145e-06,1.178865909576416,0.8840546607971191,0.8840546607971191,0.0,52.91978073120117,55.0,15344.7294921875,-0.0,344.5707702636719,1.0,283.1499938964844,284.6151123046875,291.050048828125,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17626.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587751865386963,1.0,0.0,0.0,2.503063678741455,2.503075122833252,4.1805859041232907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.86474609375,0.0,498.0277404785156,1895.4371337890625,0.0,724.1585083007812,0.6222932934761047,1.0,0.0,3.0,1.0,0.0
12211740,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9990000128746032,0.4411617815494537,0.3500720858573913,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7090604305267334,0.136401355266571,0.1300807893276214,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8201565742492676,0.2134350687265396,0.1499435603618621,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6696316599845886,0.115837238729,0.1106835529208183,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.6779783964157104,0.1198285967111587,0.5438044667243958,285.3050537109375,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3570861816406,285.3065490722656,1.0,0.3074279427528381,1.0,1.0,0.0,1.0,-1.5417447090148926,1.5417428016662598,1.9501921997289173e-06,1.1840277910232544,0.8879191279411316,0.8879191279411316,0.0,52.69650650024414,55.0,15483.9580078125,-0.0,347.26385498046875,1.0,283.1499938964844,284.6208190917969,291.0475158691406,292.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,17614.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621944665908813,1.0,0.0,0.0,2.51460599899292,2.514617443084717,4.219230618218717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7734375,0.0,504.0482177734375,1895.4371337890625,0.0,739.3334350585938,0.6248541474342346,1.0,0.0,3.0,1.0,0.0
12211800,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.9990000128746032,0.4425058960914612,0.3499947190284729,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.7098661065101624,0.1368357390165329,0.130480021238327,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8205596804618835,0.213734284043312,0.1501457691192627,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6704513430595398,0.1162313297390937,0.1110458001494407,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6784942746162415,0.1200771108269691,0.5448514819145203,285.3087158203125,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3616638183594,285.3102722167969,1.0,0.3077606558799743,1.0,1.0,0.0,1.0,-1.5440651178359983,1.5440632104873655,1.9556828192435205e-06,1.1858620643615725,0.8889200091362,0.8889200091362,0.0,52.7247200012207,58.0,15525.4892578125,-0.0,348.4919128417969,1.0,283.1499938964844,284.6229858398437,291.04705810546875,292.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17611.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629607439041138,1.0,0.0,0.0,2.5175509452819824,2.51756238937378,4.229118530929554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.39453125,0.0,505.5915832519531,1895.4371337890625,0.0,742.7764892578125,0.625507652759552,1.0,0.0,3.0,1.0,0.0
12211860,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.4492208957672119,0.3509562909603119,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131085395812988,0.139140710234642,0.1326156854629516,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8217130303382874,0.2153317630290985,0.1512361317873001,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6738945245742798,0.1183203309774398,0.1129836291074752,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6804769039154053,0.1214672997593879,0.55085688829422,285.3297424316406,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38360595703125,285.33160400390625,1.0,0.3101551234722137,1.0,1.0,0.0,1.0,-1.5586260557174685,1.558624029159546,1.990381178984535e-06,1.1973876953125,0.8941288590431213,0.8941288590431213,0.0,53.20439147949219,61.0,15759.2802734375,0.0,357.0711364746094,1.0,283.1499938964844,284.635986328125,291.0478515625,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17594.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666928887367249,1.0,0.0,0.0,2.5326685905456543,2.5326802730560303,4.280062171346799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.4541015625,0.0,513.5665283203125,1895.4371337890625,0.0,759.76953125,0.6288638710975647,1.0,0.0,3.0,1.0,0.0
12211920,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.4492208957672119,0.3509562909603119,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131085395812988,0.139140710234642,0.1326156854629516,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8217130303382874,0.2153317630290985,0.1512361317873001,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6738945245742798,0.1183203309774398,0.1129836291074752,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6804769039154053,0.1214672997593879,0.55085688829422,285.3297424316406,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38360595703125,285.33160400390625,1.0,0.3101551234722137,1.0,1.0,0.0,1.0,-1.5586260557174685,1.558624029159546,1.990381178984535e-06,1.1973876953125,0.8941288590431213,0.8941288590431213,0.0,53.20439147949219,61.0,15759.2802734375,0.0,357.0711364746094,1.0,283.1499938964844,284.635986328125,291.0478515625,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17594.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666928887367249,1.0,0.0,0.0,2.5326685905456543,2.5326802730560303,4.280062171346799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.4541015625,0.0,513.5665283203125,1895.4371337890625,0.0,759.76953125,0.6288638710975647,1.0,0.0,3.0,1.0,0.0
12211980,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4557661116123199,0.3537363708019256,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.7153604030609131,0.1416405141353607,0.1349544674158096,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8217296004295349,0.2170790731906891,0.1524439752101898,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.676444411277771,0.1205796003341674,0.1151020377874374,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6816148161888123,0.1230444386601448,0.5578362345695496,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40289306640625,285.3564758300781,1.0,0.3135313093662262,1.0,1.0,0.0,1.0,-1.577143311500549,1.577141284942627,2.03508557206078e-06,1.2120553255081177,0.8996875882148743,0.8996875882148743,0.0,54.14569854736328,64.0,16028.8212890625,0.0,369.0684509277344,1.0,283.1499938964844,284.6518249511719,291.05352783203125,292.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708290338516235,1.0,0.0,0.0,2.548416376113892,2.548428058624268,4.333453205163096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.3642578125,0.0,521.9679565429688,1895.4371337890625,0.0,779.0419921875,0.6323630809783936,1.0,0.0,3.0,1.0,0.0
12212040,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4557661116123199,0.3537363708019256,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.7153604030609131,0.1416405141353607,0.1349544674158096,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8217296004295349,0.2170790731906891,0.1524439752101898,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.676444411277771,0.1205796003341674,0.1151020377874374,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6816148161888123,0.1230444386601448,0.5578362345695496,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40289306640625,285.3564758300781,1.0,0.3135313093662262,1.0,1.0,0.0,1.0,-1.577143311500549,1.577141284942627,2.03508557206078e-06,1.2120553255081177,0.8996875882148743,0.8996875882148743,0.0,54.14569854736328,64.0,16028.8212890625,0.0,369.0684509277344,1.0,283.1499938964844,284.6518249511719,291.05352783203125,292.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708290338516235,1.0,0.0,0.0,2.548416376113892,2.548428058624268,4.333453205163096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.3642578125,0.0,521.9679565429688,1895.4371337890625,0.0,779.0419921875,0.6323630809783936,1.0,0.0,3.0,1.0,0.0
12212100,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9990000128746032,0.4589448869228363,0.3557277023792267,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7161868214607239,0.1429620832204818,0.1361980140209198,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.8213756680488586,0.2180079817771911,0.1530908942222595,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.6774282455444336,0.1217707619071006,0.116225965321064,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.68189936876297,0.123892955482006,0.5616352558135986,285.3678283691406,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4112548828125,285.3700561523437,1.0,0.315544068813324,1.0,1.0,0.0,1.0,-1.5877124071121216,1.5877102613449097,2.060886345134349e-06,1.2204272747039795,0.9026160836219788,0.9026160836219788,0.0,54.77256774902344,64.0,16175.6611328125,0.0,376.2682495117188,1.0,283.1499938964844,284.66070556640625,291.05767822265625,292.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17568.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732054710388184,1.0,0.0,0.0,2.556551218032837,2.556562900543213,4.3611632349893625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.71826171875,0.0,526.3453369140625,1895.4371337890625,0.0,790.3270874023438,0.6341718435287476,1.0,0.0,3.0,1.0,0.0
12212160,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.9990000128746032,0.462063193321228,0.3580338060855865,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7168666124343872,0.144325703382492,0.1374847441911697,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8208410739898682,0.218969464302063,0.1537628471851349,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.6782642602920532,0.1229976415634155,0.1173870936036109,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.682037889957428,0.1247738897800445,0.5655990839004517,285.3819274902344,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4188537597656,285.3842468261719,1.0,0.3177292048931122,1.0,1.0,0.0,1.0,-1.5989844799041748,1.5989824533462524,2.088630026264582e-06,1.2293546199798584,0.9056416749954224,0.9056416749954224,0.0,55.48421478271485,67.0,16329.0966796875,0.0,384.1560363769531,1.0,283.1499938964844,284.6700134277344,291.0622863769531,292.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17558.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757912993431091,1.0,0.0,0.0,2.564850330352783,2.564862012863159,4.389523553527397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.50244140625,0.0,530.83837890625,1895.4371337890625,0.0,802.7846069335938,0.6390179991722107,1.0,0.0,3.0,1.0,0.0
12212220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9990000128746032,0.465641975402832,0.3611091375350952,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.7175061702728271,0.1459784209728241,0.1390513628721237,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.8200097680091858,0.2201328426599502,0.1545826941728592,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.6790825128555298,0.1244817599654197,0.1187984123826026,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.6820365190505981,0.1258451491594314,0.5704540610313416,285.39215087890625,284.95001220703125,295.5336303710937,288.0409545898437,295.5309753417969,297.4267883300781,285.393798828125,1.0,0.3204997777938843,1.0,1.0,0.0,1.0,-1.6130640506744385,1.6130619049072266,2.1236116936051985e-06,1.2405025959014893,0.9092133045196532,0.9092133045196532,0.0,56.42186737060547,67.0,16538.205078125,0.0,394.2785949707031,1.0,283.1499938964844,284.67041015625,291.0691223144531,292.2201232910156,293.1499938964844,293.1499938964844,283.1499938964844,17880.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792500972747803,1.0,0.0,0.0,2.5988266468048096,2.598838806152344,4.506589448283194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8486328125,0.0,551.4310302734375,1895.4371337890625,0.0,819.741943359375,0.644540011882782,1.0,0.0,3.0,1.0,0.0
12212280,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.9990000128746032,0.4680696725845337,0.3634928464889526,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.7178456783294678,0.1471625566482544,0.1401763260364532,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.8192923069000244,0.2209639996290207,0.1551696807146072,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.679540753364563,0.1255429834127426,0.1198100298643112,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.681922197341919,0.1266134530305862,0.5739492177963257,285.40093994140625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4315490722656,285.4027404785156,1.0,0.3225592076778412,1.0,1.0,0.0,1.0,-1.6233915090560913,1.6233893632888794,2.149502506654244e-06,1.248677372932434,0.9117820262908936,0.9117820262908936,0.0,57.14261245727539,70.0,16678.884765625,0.0,401.8929138183594,1.0,283.1499938964844,284.6740417480469,291.0736389160156,292.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,17988.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818575024604797,1.0,0.0,0.0,2.614216089248657,2.6142282485961914,4.560120316909888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.00048828125,0.0,560.7296142578125,1895.4371337890625,0.0,832.750244140625,0.6511266231536865,1.0,0.0,3.0,1.0,0.0
12212340,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.473760187625885,0.369897186756134,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7184194326400757,0.1501294523477554,0.1430037468671798,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8172214031219482,0.2230371087789535,0.156640738248825,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.680382251739502,0.1281946897506714,0.1223464906215667,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6813737750053406,0.1285369545221328,0.5827417969703674,285.4150390625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.41656494140625,1.0,0.3278976380825043,1.0,1.0,0.0,1.0,-1.6498420238494873,1.6498398780822754,2.21670484279457e-06,1.2696027755737305,0.9180707335472108,0.9180707335472108,0.0,59.07664489746094,73.0,17057.39453125,0.0,422.0296020507813,1.0,283.1499938964844,284.6710205078125,291.08526611328125,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18640.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888607501983643,1.0,0.0,0.0,2.679600954055786,2.6796135902404785,4.79108166473452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.81640625,0.0,602.4412841796875,1895.4371337890625,0.0,868.6646118164062,0.6670879125595093,1.0,0.0,3.0,1.0,0.0
12212400,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.473760187625885,0.369897186756134,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7184194326400757,0.1501294523477554,0.1430037468671798,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8172214031219482,0.2230371087789535,0.156640738248825,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.680382251739502,0.1281946897506714,0.1223464906215667,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6813737750053406,0.1285369545221328,0.5827417969703674,285.4150390625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.41656494140625,1.0,0.3278976380825043,1.0,1.0,0.0,1.0,-1.6498420238494873,1.6498398780822754,2.21670484279457e-06,1.2696027755737305,0.9180707335472108,0.9180707335472108,0.0,59.07664489746094,73.0,17057.39453125,0.0,422.0296020507813,1.0,283.1499938964844,284.6710205078125,291.08526611328125,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18640.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888607501983643,1.0,0.0,0.0,2.679600954055786,2.6796135902404785,4.79108166473452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.81640625,0.0,602.4412841796875,1895.4371337890625,0.0,868.6646118164062,0.6670879125595093,1.0,0.0,3.0,1.0,0.0
12212460,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9990000128746032,0.4791533052921295,0.3770276606082916,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7187253832817078,0.1532186418771743,0.1459556221961975,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8147875666618347,0.2251850962638855,0.1581694632768631,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6809237599372864,0.1309441477060318,0.1249844431877136,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6805310845375061,0.1305349320173263,0.5919109582901001,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.42791748046875,1.0,0.3336411714553833,1.0,1.0,0.0,1.0,-1.677957534790039,1.6779552698135376,2.289539906996652e-06,1.2918250560760498,0.9244939088821412,0.9244939088821412,0.0,61.24247741699219,76.0,17458.2265625,0.0,444.3739013671875,1.0,283.1499938964844,284.6642150878906,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964775085449219,1.0,0.0,0.0,2.755326509475708,2.7553398609161377,5.065699610895535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5224609375,0.0,653.4686279296875,1895.4371337890625,0.0,909.3761596679688,0.6855286955833435,1.0,0.0,3.0,1.0,0.0
