time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9990000128746032,0.4791533052921295,0.3770276606082916,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7187253832817078,0.1532186418771743,0.1459556221961975,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8147875666618347,0.2251850962638855,0.1581694632768631,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6809237599372864,0.1309441477060318,0.1249844431877136,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6805310845375061,0.1305349320173263,0.5919109582901001,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.42791748046875,1.0,0.3336411714553833,1.0,1.0,0.0,1.0,-1.677957534790039,1.6779552698135376,2.289539906996652e-06,1.2918250560760498,0.9244939088821412,0.9244939088821412,0.0,61.24247741699219,76.0,17458.2265625,0.0,444.3739013671875,1.0,283.1499938964844,284.6642150878906,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964775085449219,1.0,0.0,0.0,2.755326509475708,2.7553398609161377,5.065699610895535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5224609375,0.0,653.4686279296875,1895.4371337890625,0.0,909.3761596679688,0.6855286955833435,1.0,0.0,3.0,1.0,0.0
12212580,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.4842870533466339,0.3846709728240967,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7188949584960938,0.1564254611730575,0.1490251272916793,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8121441006660461,0.2274099141359329,0.1597553640604019,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6813003420829773,0.1337863653898239,0.1277166754007339,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.679537296295166,0.1326049715280532,0.6014310717582703,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.4382629394531,1.0,0.3396983444690704,1.0,1.0,0.0,1.0,-1.7074339389801023,1.7074315547943115,2.367449496887275e-06,1.315098524093628,0.9310476183891296,0.9310476183891296,0.0,63.59619903564453,79.0,17876.724609375,0.0,468.7531433105469,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044224500656128,1.0,0.0,0.0,2.8376288414001465,2.837642908096313,5.372847340368025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.01318359375,0.0,712.1989135742188,1895.4371337890625,0.0,953.7044067382812,0.7055366635322571,1.0,0.0,3.0,1.0,0.0
12212640,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.4842870533466339,0.3846709728240967,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7188949584960938,0.1564254611730575,0.1490251272916793,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8121441006660461,0.2274099141359329,0.1597553640604019,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6813003420829773,0.1337863653898239,0.1277166754007339,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.679537296295166,0.1326049715280532,0.6014310717582703,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.4382629394531,1.0,0.3396983444690704,1.0,1.0,0.0,1.0,-1.7074339389801023,1.7074315547943115,2.367449496887275e-06,1.315098524093628,0.9310476183891296,0.9310476183891296,0.0,63.59619903564453,79.0,17876.724609375,0.0,468.7531433105469,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044224500656128,1.0,0.0,0.0,2.8376288414001465,2.837642908096313,5.372847340368025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.01318359375,0.0,712.1989135742188,1895.4371337890625,0.0,953.7044067382812,0.7055366635322571,1.0,0.0,3.0,1.0,0.0
12212700,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9990000128746032,0.4867697358131408,0.3886267244815826,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7189639806747437,0.1580728590488433,0.150603175163269,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8107848763465881,0.2285524755716323,0.1605706810951233,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6814636588096619,0.1352414190769195,0.1291170567274093,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6790236234664917,0.1336675137281417,0.6063228845596313,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45367431640625,285.4413146972656,1.0,0.3428213000297546,1.0,1.0,0.0,1.0,-1.7226115465164185,1.7226091623306274,2.4081825813482283e-06,1.3270721435546875,0.9343537092208862,0.9343537092208862,0.0,64.83128356933594,79.0,18099.314453125,0.0,481.6643676757813,1.0,283.1499938964844,284.648193359375,291.1124267578125,292.3550109863281,293.1499938964844,293.1499938964844,283.1499938964844,20943.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084832549095154,1.0,0.0,0.0,2.8884201049804688,2.888434886932373,5.566907930187881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.7890625,0.0,750.3103637695312,1895.4371337890625,0.0,977.0570068359376,0.7151138186454773,1.0,0.0,3.0,1.0,0.0
12212760,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9990000128746032,0.489201545715332,0.3926488757133484,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7190356850624084,0.1597502380609512,0.1522096991539001,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8094136714935303,0.2297153323888778,0.1613998711109161,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6816223859786987,0.1367184370756149,0.1305388212203979,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.678512454032898,0.1347486227750778,0.6112993955612183,285.447265625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4549255371094,285.44854736328125,1.0,0.345997005701065,1.0,1.0,0.0,1.0,-1.7380473613739014,1.7380448579788208,2.4500382096448448e-06,1.3392423391342163,0.9377373456954956,0.9377373456954956,0.0,66.10016632080078,82.0,18309.56640625,0.0,495.0384521484375,1.0,283.1499938964844,284.6466369628906,291.1175842285156,292.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,21321.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125286817550659,1.0,0.0,0.0,2.92386245727539,2.923877477645874,5.704363843506144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.31103515625,0.0,777.4312744140625,1895.4371337890625,0.0,1000.7750854492188,0.7264734506607056,1.0,0.0,3.0,1.0,0.0
12212820,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9990000128746032,0.4939360022544861,0.4008141756057739,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7192344069480896,0.1631951928138733,0.1555103808641433,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8066914677619934,0.2321034073829651,0.1631040573120117,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819729208946228,0.1397369801998138,0.1334462016820907,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775503754615784,0.1369680315256118,0.6215194463729858,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.4591979980469,1.0,0.3524786829948425,1.0,1.0,0.0,1.0,-1.7696220874786377,1.7696195840835571,2.537000909796916e-06,1.3641140460968018,0.9445715546607972,0.9445715546607972,0.0,68.7217788696289,70.0,18754.482421875,0.0,523.1266479492188,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22342.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207234859466553,1.0,0.0,0.0,3.0124402046203613,3.012456178665161,6.055224162082595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.4521484375,0.0,848.4585571289062,1895.4371337890625,0.0,1050.1798095703125,0.747952938079834,1.0,0.0,3.0,1.0,0.0
12212880,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9990000128746032,0.4939360022544861,0.4008141756057739,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7192344069480896,0.1631951928138733,0.1555103808641433,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8066914677619934,0.2321034073829651,0.1631040573120117,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819729208946228,0.1397369801998138,0.1334462016820907,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775503754615784,0.1369680315256118,0.6215194463729858,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.4591979980469,1.0,0.3524786829948425,1.0,1.0,0.0,1.0,-1.7696220874786377,1.7696195840835571,2.537000909796916e-06,1.3641140460968018,0.9445715546607972,0.9445715546607972,0.0,68.7217788696289,70.0,18754.482421875,0.0,523.1266479492188,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22342.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207234859466553,1.0,0.0,0.0,3.0124402046203613,3.012456178665161,6.055224162082595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.4521484375,0.0,848.4585571289062,1895.4371337890625,0.0,1050.1798095703125,0.747952938079834,1.0,0.0,3.0,1.0,0.0
12212940,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9990000128746032,0.4990598559379577,0.39755779504776,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.7252363562583923,0.1663061827421188,0.1584002524614334,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8112818598747253,0.2342469543218612,0.1645690649747848,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6885296702384949,0.1424492448568344,0.1359661072492599,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6829145550727844,0.1389776170253753,0.6303079724311829,285.4595947265625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632263183594,285.4595947265625,1.0,0.3534279465675354,1.0,1.0,0.0,1.0,-1.7845324277877808,1.7845298051834106,2.57891406363342e-06,1.3760175704956057,0.9505727887153624,0.9505727887153624,0.0,68.29298400878906,70.0,19042.03515625,0.0,531.6307983398438,1.0,283.1499938964844,284.62213134765625,291.1379089355469,292.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,23308.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627804696559906,1.0,0.0,0.0,3.093779325485229,3.0937960147857666,6.386633231159067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.70703125,0.0,917.4281616210938,1895.4371337890625,0.0,1094.2996826171875,0.7647166848182678,1.0,0.0,3.0,1.0,0.0
12213000,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.9990000128746032,0.4999579191207886,0.3963792324066162,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7264586091041565,0.1667365878820419,0.1587927192449569,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8123800158500671,0.2345420718193054,0.1647653728723526,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.689873456954956,0.1428238600492477,0.1363067328929901,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6840965747833252,0.1392595022916793,0.631499707698822,285.45953369140625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4653625488281,285.45947265625,1.0,0.3532900810241699,1.0,1.0,0.0,1.0,-1.7856643199920654,1.785661697387695,2.5821116196311777e-06,1.376920223236084,0.951387107372284,0.951387107372284,0.0,68.04178619384766,73.0,19070.208984375,0.0,531.6165771484375,1.0,283.1499938964844,284.6203308105469,291.13873291015625,292.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,23399.2109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286879777908325,1.0,0.0,0.0,3.1020820140838623,3.1020989418029785,6.420959266506543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.203125,0.0,924.6177978515624,1895.4371337890625,0.0,1099.893798828125,0.7696753144264221,1.0,0.0,3.0,1.0,0.0
12213060,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5079835653305054,0.3938445746898651,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7326776385307312,0.1704046726226806,0.1622005254030227,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8167513608932495,0.23704794049263,0.1664789617061615,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6967647075653076,0.146013543009758,0.1392700672149658,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897765398025513,0.1417166739702224,0.6421927213668823,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.45916748046875,1.0,0.3558341264724731,1.0,1.0,0.0,1.0,-1.8051612377166748,1.8051584959030151,2.637145371409133e-06,1.3921548128128052,0.958138644695282,0.958138644695282,0.0,67.89095306396484,76.0,19402.697265625,0.0,544.18017578125,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635328471660614,1.0,0.0,0.0,3.191737651824951,3.191755533218384,6.797476430620009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.79296875,0.0,1005.23193359375,1895.4371337890625,0.0,1142.5833740234375,0.7913947701454163,1.0,0.0,3.0,1.0,0.0
12213120,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5079835653305054,0.3938445746898651,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7326776385307312,0.1704046726226806,0.1622005254030227,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8167513608932495,0.23704794049263,0.1664789617061615,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6967647075653076,0.146013543009758,0.1392700672149658,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897765398025513,0.1417166739702224,0.6421927213668823,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.45916748046875,1.0,0.3558341264724731,1.0,1.0,0.0,1.0,-1.8051612377166748,1.8051584959030151,2.637145371409133e-06,1.3921548128128052,0.958138644695282,0.958138644695282,0.0,67.89095306396484,76.0,19402.697265625,0.0,544.18017578125,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635328471660614,1.0,0.0,0.0,3.191737651824951,3.191755533218384,6.797476430620009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.79296875,0.0,1005.23193359375,1895.4371337890625,0.0,1142.5833740234375,0.7913947701454163,1.0,0.0,3.0,1.0,0.0
12213180,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5160012245178223,0.3940784335136413,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374781966209412,0.1742063909769058,0.1657609492540359,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.819358229637146,0.2396394908428192,0.1682693362236023,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020608186721802,0.1493095457553863,0.1423611938953399,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.694017767906189,0.1443220227956771,0.6537280082702637,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.4645690917969,1.0,0.3595111072063446,1.0,1.0,0.0,1.0,-1.8294271230697632,1.8294243812561035,2.706715577005525e-06,1.41119384765625,0.9650090336799622,0.9650090336799622,0.0,68.50698852539062,79.0,19783.658203125,0.0,562.6342163085938,1.0,283.1499938964844,284.5912780761719,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413370370864868,1.0,0.0,0.0,3.281001567840576,3.281020402908325,7.183004981925478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.06201171875,0.0,1089.9686279296875,1895.4371337890625,0.0,1182.1539306640625,0.8130044937133789,1.0,0.0,3.0,1.0,0.0
12213240,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5160012245178223,0.3940784335136413,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374781966209412,0.1742063909769058,0.1657609492540359,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.819358229637146,0.2396394908428192,0.1682693362236023,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020608186721802,0.1493095457553863,0.1423611938953399,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.694017767906189,0.1443220227956771,0.6537280082702637,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.4645690917969,1.0,0.3595111072063446,1.0,1.0,0.0,1.0,-1.8294271230697632,1.8294243812561035,2.706715577005525e-06,1.41119384765625,0.9650090336799622,0.9650090336799622,0.0,68.50698852539062,79.0,19783.658203125,0.0,562.6342163085938,1.0,283.1499938964844,284.5912780761719,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413370370864868,1.0,0.0,0.0,3.281001567840576,3.281020402908325,7.183004981925478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.06201171875,0.0,1089.9686279296875,1895.4371337890625,0.0,1182.1539306640625,0.8130044937133789,1.0,0.0,3.0,1.0,0.0
12213300,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5199185013771057,0.3949200510978699,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7395150661468506,0.1761564016342163,0.167594775557518,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8202177882194519,0.2409694194793701,0.169193223118782,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7042877078056335,0.1509961634874344,0.1439504623413086,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957510709762573,0.1456668376922607,0.6597337126731873,285.46612548828125,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5166320800781,285.4668273925781,1.0,0.3617026507854461,1.0,1.0,0.0,1.0,-1.842867612838745,1.8428648710250848,2.7457056148705306e-06,1.42173433303833,0.9684768915176392,0.9684768915176392,0.0,69.01853942871094,79.0,19993.212890625,0.0,573.5708618164062,1.0,283.1499938964844,284.5838928222656,291.1624450683594,292.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,26249.357421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444200277328491,1.0,0.0,0.0,3.3333404064178467,3.333359718322754,7.41400128845271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.90625,0.0,1141.9542236328125,1895.4371337890625,0.0,1202.7974853515625,0.8228992223739624,1.0,0.0,3.0,1.0,0.0
12213360,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.9990000128746032,0.5237602591514587,0.3961836397647857,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.7413396835327148,0.1781389713287353,0.1694629937410354,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.8208239078521729,0.2423228174448013,0.170135498046875,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7062685489654541,0.1527081727981567,0.1455674171447754,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.6972513794898987,0.1470349878072738,0.6658681631088257,285.47247314453125,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52459716796875,285.4736022949219,1.0,0.3640986382961273,1.0,1.0,0.0,1.0,-1.85706627368927,1.8570634126663208,2.7872465580003336e-06,1.4328652620315552,0.9720238447189332,0.9720238447189332,0.0,69.6502456665039,82.0,20197.6484375,0.0,585.5628051757812,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,26670.671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476063132286072,1.0,0.0,0.0,3.3693771362304688,3.369396924972534,7.57517284455389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.283203125,0.0,1178.36181640625,1895.4371337890625,0.0,1224.3709716796875,0.8343868255615234,1.0,0.0,3.0,1.0,0.0
12213420,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9990000128746032,0.5312358736991882,0.3996994197368622,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7444963455200195,0.1821932345628738,0.173294648528099,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8214648365974426,0.2450961172580719,0.1720743328332901,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096484899520874,0.1562014073133468,0.1488776355981826,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6997032761573792,0.1498285979032516,0.6784558296203613,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.4851989746094,1.0,0.3693786561489105,1.0,1.0,0.0,1.0,-1.8873062133789065,1.887303233146668,2.87691500489018e-06,1.4565556049346924,0.9792080521583556,0.9792080521583556,0.0,71.20399475097656,85.0,20637.873046875,0.0,612.3038940429688,1.0,283.1499938964844,284.5765075683594,291.18756103515625,292.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,27774.794921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544933319091797,1.0,0.0,0.0,3.457345485687256,3.4573662281036377,7.97588484147127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.560546875,0.0,1270.913818359375,1895.4371337890625,0.0,1271.81103515625,0.8556572198867798,1.0,0.0,3.0,1.0,0.0
12213480,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9990000128746032,0.5312358736991882,0.3996994197368622,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7444963455200195,0.1821932345628738,0.173294648528099,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8214648365974426,0.2450961172580719,0.1720743328332901,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096484899520874,0.1562014073133468,0.1488776355981826,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6997032761573792,0.1498285979032516,0.6784558296203613,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.4851989746094,1.0,0.3693786561489105,1.0,1.0,0.0,1.0,-1.8873062133789065,1.887303233146668,2.87691500489018e-06,1.4565556049346924,0.9792080521583556,0.9792080521583556,0.0,71.20399475097656,85.0,20637.873046875,0.0,612.3038940429688,1.0,283.1499938964844,284.5765075683594,291.18756103515625,292.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,27774.794921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544933319091797,1.0,0.0,0.0,3.457345485687256,3.4573662281036377,7.97588484147127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.560546875,0.0,1270.913818359375,1895.4371337890625,0.0,1271.81103515625,0.8556572198867798,1.0,0.0,3.0,1.0,0.0
12213540,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5384503602981567,0.4043020904064178,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471194267272949,0.1863646507263183,0.1772483736276626,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8215049505233765,0.2479585707187652,0.1740830093622207,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.712347149848938,0.1597851067781448,0.1522847115993499,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015560865402222,0.1526910066604614,0.6914122700691223,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4991149902344,1.0,0.3752043843269348,1.0,1.0,0.0,1.0,-1.9196412563323968,1.9196382761001587,2.9745826850557933e-06,1.4818629026412964,0.98659485578537,0.98659485578537,0.0,73.09051513671875,88.0,21100.068359375,0.0,642.4673461914062,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619794964790344,1.0,0.0,0.0,3.5442352294921875,3.5442569255828857,8.381820748581958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.27490234375,0.0,1366.8896484375,1895.4371337890625,0.0,1324.6007080078125,0.8766558170318604,1.0,0.0,3.0,1.0,0.0
12213600,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5384503602981567,0.4043020904064178,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471194267272949,0.1863646507263183,0.1772483736276626,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8215049505233765,0.2479585707187652,0.1740830093622207,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.712347149848938,0.1597851067781448,0.1522847115993499,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015560865402222,0.1526910066604614,0.6914122700691223,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4991149902344,1.0,0.3752043843269348,1.0,1.0,0.0,1.0,-1.9196412563323968,1.9196382761001587,2.9745826850557933e-06,1.4818629026412964,0.98659485578537,0.98659485578537,0.0,73.09051513671875,88.0,21100.068359375,0.0,642.4673461914062,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619794964790344,1.0,0.0,0.0,3.5442352294921875,3.5442569255828857,8.381820748581958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.27490234375,0.0,1366.8896484375,1895.4371337890625,0.0,1324.6007080078125,0.8766558170318604,1.0,0.0,3.0,1.0,0.0
12213660,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.5454474091529846,0.409686803817749,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7493743300437927,0.1906466782093048,0.1813153475522995,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211497664451599,0.2509067058563232,0.1761576682329177,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145833373069763,0.1634538769721985,0.1557808816432953,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7029935717582703,0.1556155830621719,0.7046895027160645,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5554504394531,285.51470947265625,1.0,0.3814431726932525,1.0,1.0,0.0,1.0,-1.953624129295349,1.9536210298538208,3.079198449995601e-06,1.5084331035614014,0.9941999316215516,0.9941999316215516,0.0,75.2364730834961,91.0,21580.1171875,0.0,675.6788330078125,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698843240737915,1.0,0.0,0.0,3.6303787231445312,3.630401611328125,8.794216910246178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.02490234375,0.0,1466.626953125,1895.4371337890625,0.0,1381.677490234375,0.8974630236625671,1.0,0.0,3.0,1.0,0.0
12213720,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.5454474091529846,0.409686803817749,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7493743300437927,0.1906466782093048,0.1813153475522995,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211497664451599,0.2509067058563232,0.1761576682329177,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145833373069763,0.1634538769721985,0.1557808816432953,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7029935717582703,0.1556155830621719,0.7046895027160645,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5554504394531,285.51470947265625,1.0,0.3814431726932525,1.0,1.0,0.0,1.0,-1.953624129295349,1.9536210298538208,3.079198449995601e-06,1.5084331035614014,0.9941999316215516,0.9941999316215516,0.0,75.2364730834961,91.0,21580.1171875,0.0,675.6788330078125,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698843240737915,1.0,0.0,0.0,3.6303787231445312,3.630401611328125,8.794216910246178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.02490234375,0.0,1466.626953125,1895.4371337890625,0.0,1381.677490234375,0.8974630236625671,1.0,0.0,3.0,1.0,0.0
12213780,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5522691011428833,0.4156162142753601,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7513916492462158,0.1950341761112213,0.1854883283376693,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205554485321045,0.2539367377758026,0.1782941073179245,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.716524064540863,0.1672033071517944,0.1593597382307052,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041623592376709,0.158599317073822,0.718261182308197,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316467285156,1.0,0.3879938423633575,1.0,1.0,0.0,1.0,-1.9889166355133057,1.988913536071777,3.189959215887938e-06,1.535999417304993,1.0,1.0,0.0,77.584716796875,94.0,22074.408203125,0.0,711.6596069335938,1.0,283.1499938964844,284.569580078125,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31117.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780351400375366,1.0,0.0,0.0,3.715315818786621,3.7153396606445312,9.210532994075038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60009765625,0.0,1569.872802734375,1895.4371337890625,0.0,1441.91064453125,0.9179811477661132,1.0,0.0,3.0,1.0,0.0
12213840,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5522691011428833,0.4156162142753601,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7513916492462158,0.1950341761112213,0.1854883283376693,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205554485321045,0.2539367377758026,0.1782941073179245,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.716524064540863,0.1672033071517944,0.1593597382307052,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041623592376709,0.158599317073822,0.718261182308197,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316467285156,1.0,0.3879938423633575,1.0,1.0,0.0,1.0,-1.9889166355133057,1.988913536071777,3.189959215887938e-06,1.535999417304993,1.0,1.0,0.0,77.584716796875,94.0,22074.408203125,0.0,711.6596069335938,1.0,283.1499938964844,284.569580078125,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31117.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780351400375366,1.0,0.0,0.0,3.715315818786621,3.7153396606445312,9.210532994075038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60009765625,0.0,1569.872802734375,1895.4371337890625,0.0,1441.91064453125,0.9179811477661132,1.0,0.0,3.0,1.0,0.0
12213900,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5556264519691467,0.4187278747558594,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7523441910743713,0.1972673386335373,0.1876138299703598,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.8202064633369446,0.25548255443573,0.1793851852416992,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7174218893051147,0.1691080182790756,0.1611793637275695,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7046825289726257,0.1601137071847915,0.7251560091972351,285.5381164550781,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5632629394531,285.5395202636719,1.0,0.3913630545139313,1.0,1.0,0.0,1.0,-2.006981134414673,2.006977796554565,3.247476115575409e-06,1.5500984191894531,1.0,1.0,0.0,78.82101440429688,94.0,22330.255859375,0.0,730.6316528320312,1.0,283.1499938964844,284.5681457519531,291.2493896484375,292.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,31908.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821722984313965,1.0,0.0,0.0,3.7624804973602295,3.762504816055298,9.445866453461348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.55126953125,0.0,1630.3863525390625,1895.4371337890625,0.0,1473.0008544921875,0.9266939759254456,1.0,0.0,3.0,1.0,0.0
12213960,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.9990000128746032,0.5589569807052612,0.4219131767749786,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7532736659049988,0.1995284408330917,0.1897654980421066,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8198385834693909,0.2570509016513824,0.1804913431406021,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7182870507240295,0.1710340231657028,0.1630190461874008,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.705175518989563,0.161644622683525,0.7321242094039917,285.5498046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5652160644531,285.551513671875,1.0,0.394785463809967,1.0,1.0,0.0,1.0,-2.0252959728240967,2.0252928733825684,3.3063545288314344e-06,1.564386010169983,1.0,1.0,0.0,80.09294128417969,97.0,22577.052734375,0.0,750.2382202148438,1.0,283.1499938964844,284.5724182128906,291.2577514648437,292.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,32408.908203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862831115722656,1.0,0.0,0.0,3.79189395904541,3.7919187545776367,9.594131142875997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.69287109375,0.0,1668.923095703125,1895.4371337890625,0.0,1504.22900390625,0.9366969466209412,1.0,0.0,3.0,1.0,0.0
12214020,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5655590891838074,0.4284125864505768,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.755114734172821,0.2041296362876892,0.1941459029912948,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8191056251525879,0.2602510750293731,0.1827503889799118,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199720740318298,0.1749460995197296,0.1667577773332595,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061374187469482,0.1647547334432602,0.7462871074676514,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733947753906,1.0,0.4017551243305206,1.0,1.0,0.0,1.0,-2.062573909759521,2.062570333480835,3.4279430565220537e-06,1.5934456586837769,1.0,1.0,0.0,82.72008514404297,100.0,23088.97265625,0.0,791.2485961914062,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33640.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945480704307556,1.0,0.0,0.0,3.863246440887451,3.863272190093994,9.958596365322592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.91064453125,0.0,1764.9202880859375,1895.4371337890625,0.0,1567.9959716796875,0.9531781673431396,1.0,0.0,3.0,1.0,0.0
12214080,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5655590891838074,0.4284125864505768,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.755114734172821,0.2041296362876892,0.1941459029912948,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8191056251525879,0.2602510750293731,0.1827503889799118,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199720740318298,0.1749460995197296,0.1667577773332595,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061374187469482,0.1647547334432602,0.7462871074676514,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733947753906,1.0,0.4017551243305206,1.0,1.0,0.0,1.0,-2.062573909759521,2.062570333480835,3.4279430565220537e-06,1.5934456586837769,1.0,1.0,0.0,82.72008514404297,100.0,23088.97265625,0.0,791.2485961914062,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33640.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945480704307556,1.0,0.0,0.0,3.863246440887451,3.863272190093994,9.958596365322592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.91064453125,0.0,1764.9202880859375,1895.4371337890625,0.0,1567.9959716796875,0.9531781673431396,1.0,0.0,3.0,1.0,0.0
12214140,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9990000128746032,0.5713697671890259,0.4349807500839233,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7566544413566589,0.2084936499595642,0.198359876871109,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.8181727528572083,0.2631826102733612,0.1848817020654678,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7213472723960876,0.1786434054374694,0.1703444719314575,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7068200707435608,0.167668879032135,0.7598143815994263,285.5185241699219,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.568115234375,285.5193786621094,1.0,0.4085566401481628,1.0,1.0,0.0,1.0,-2.0986368656158447,2.098633289337158,3.5478169593261555e-06,1.621543049812317,1.0,1.0,0.0,85.37799835205078,100.0,23753.10546875,0.0,832.59423828125,1.0,283.052490234375,284.5013427734375,291.3126525878906,292.8993530273437,293.1499938964844,293.1499938964844,283.04998779296875,34618.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081071734428406,1.0,0.0,0.0,3.919020652770996,3.919047117233277,1.0248218131891915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.662109375,0.0,1842.4705810546875,1895.4371337890625,0.0,1675.3114013671875,0.9647793769836426,1.0,0.0,3.0,1.0,0.0
12214200,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9990000128746032,0.5716039538383484,0.4352669417858124,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7567073106765747,0.2086748927831649,0.1985328942537307,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8181219696998596,0.2633030116558075,0.1849669218063354,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7213935256004333,0.178796574473381,0.17049141228199,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7068364024162292,0.1677888184785843,0.7603642344474792,285.51904296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5680236816406,285.5200500488281,1.0,0.4088409841060638,1.0,1.0,0.0,1.0,-2.100127696990967,2.1001241207122803,3.552818952812231e-06,1.6227036714553833,1.0,1.0,0.0,85.49262237548828,103.0,23773.12890625,0.0,834.347412109375,1.0,283.0521240234375,284.5014343261719,291.3124389648437,292.8997497558594,293.1499938964844,293.1499938964844,282.75,34646.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085098624229431,1.0,0.0,0.0,3.920607328414917,3.920633792877197,1.0256518407913973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.13037109375,0.0,1844.70947265625,1895.4371337890625,0.0,1678.547607421875,0.9651573300361632,1.0,0.0,3.0,1.0,0.0
12214260,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5760142803192139,0.4431279599666595,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7573338150978088,0.2127973437309265,0.2026314586400985,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8161007761955261,0.2657120525836944,0.1868413984775543,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.721898078918457,0.1822582185268402,0.1739583760499954,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065098881721497,0.1704075783491134,0.773079514503479,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114929199219,1.0,0.4159143269062042,1.0,1.0,0.0,1.0,-2.1361801624298096,2.136176586151123,3.674973640954704e-06,1.6507887840270996,1.0,1.0,0.0,88.53707122802734,106.0,24789.166015625,0.0,878.4077758789062,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331761717796326,1.0,0.0,0.0,3.951310873031616,3.951337575912476,1.0417791145300723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.1630859375,0.0,1888.3892822265625,1895.4371337890625,0.0,1881.7568359375,0.9724620580673218,1.0,0.0,3.0,1.0,0.0
12214320,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5760142803192139,0.4431279599666595,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7573338150978088,0.2127973437309265,0.2026314586400985,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8161007761955261,0.2657120525836944,0.1868413984775543,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.721898078918457,0.1822582185268402,0.1739583760499954,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065098881721497,0.1704075783491134,0.773079514503479,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114929199219,1.0,0.4159143269062042,1.0,1.0,0.0,1.0,-2.1361801624298096,2.136176586151123,3.674973640954704e-06,1.6507887840270996,1.0,1.0,0.0,88.53707122802734,106.0,24789.166015625,0.0,878.4077758789062,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331761717796326,1.0,0.0,0.0,3.951310873031616,3.951337575912476,1.0417791145300723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.1630859375,0.0,1888.3892822265625,1895.4371337890625,0.0,1881.7568359375,0.9724620580673218,1.0,0.0,3.0,1.0,0.0
