time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5788126587867737,0.4521102011203766,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568144798278809,0.2165009677410125,0.2063049376010894,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128576278686523,0.2675536870956421,0.1882731765508651,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213147282600403,0.1853211671113968,0.1770271360874176,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049081325531006,0.1725710779428482,0.7836792469024658,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360107421875,285.0991516113281,1.0,0.4228232502937317,1.0,1.0,0.0,1.0,-2.1695189476013184,2.1695151329040527,3.78988147531345e-06,1.6767390966415403,1.0,1.0,0.0,91.86044311523438,109.0,25789.568359375,0.0,922.2122192382812,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551601529121399,1.0,0.0,0.0,3.969614982604981,3.969642162322998,1.0514534096728312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3037109375,0.0,1914.7545166015625,1895.4371337890625,0.0,2070.2578125,0.976816177368164,1.0,0.0,3.0,1.0,0.0
12214440,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5788126587867737,0.4521102011203766,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568144798278809,0.2165009677410125,0.2063049376010894,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128576278686523,0.2675536870956421,0.1882731765508651,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213147282600403,0.1853211671113968,0.1770271360874176,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049081325531006,0.1725710779428482,0.7836792469024658,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360107421875,285.0991516113281,1.0,0.4228232502937317,1.0,1.0,0.0,1.0,-2.1695189476013184,2.1695151329040527,3.78988147531345e-06,1.6767390966415403,1.0,1.0,0.0,91.86044311523438,109.0,25789.568359375,0.0,922.2122192382812,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551601529121399,1.0,0.0,0.0,3.969614982604981,3.969642162322998,1.0514534096728312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3037109375,0.0,1914.7545166015625,1895.4371337890625,0.0,2070.2578125,0.976816177368164,1.0,0.0,3.0,1.0,0.0
12214500,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5797795653343201,0.4567316174507141,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7563958764076233,0.2182644605636596,0.2080605030059814,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8110786080360413,0.2683727145195007,0.1889190375804901,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7208602428436279,0.186762735247612,0.1784780770540237,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7038984894752502,0.173542320728302,0.7884779572486877,284.9355163574219,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5234375,284.9223937988281,1.0,0.4261991381645202,1.0,1.0,0.0,1.0,-2.1854610443115234,2.185457229614258,3.845485025522066e-06,1.689138889312744,0.999497413635254,0.999497413635254,0.0,93.56060028076172,109.0,26549.853515625,0.0,943.998291015625,1.0,282.19354248046875,283.8067626953125,291.4078063964844,293.2560119628906,293.1499938964844,293.1499938964844,282.1499938964844,35633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675267457962036,1.0,0.0,0.0,3.9757156372070312,3.975742816925049,1.0546878002060112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.65869140625,0.0,1923.6431884765625,1895.4371337890625,0.0,2178.9072265625,0.9782636165618896,1.0,0.0,3.0,1.0,0.0
12214560,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5804185271263123,0.4615445733070373,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.755763053894043,0.2199509888887405,0.2097133547067642,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8090565800666809,0.2690992653369903,0.1894670277833938,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.720197319984436,0.1881285458803177,0.1798324733972549,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7026458382606506,0.1744260042905807,0.792777419090271,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5086364746094,284.8876037597656,1.0,0.4295081496238708,1.0,1.0,0.0,1.0,-2.2006771564483643,2.200673341751098,3.898959676007507e-06,1.7009731531143188,0.998542845249176,0.998542845249176,0.0,95.30870819091795,112.0,26778.4140625,0.0,965.526611328125,1.0,282.1556396484375,283.7650756835937,291.37506103515625,293.1836242675781,293.1499938964844,293.1499938964844,281.8500061035156,35754.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727271914482117,1.0,0.0,0.0,3.979412794113159,3.9794399738311768,1.056650148711924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.80419921875,0.0,1929.46533203125,1895.4371337890625,0.0,2225.094482421875,0.9791784882545472,1.0,0.0,3.0,1.0,0.0
12214620,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.581051230430603,0.4710334539413452,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.754525363445282,0.2232358455657959,0.212947741150856,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8050224781036377,0.2704600393772125,0.1905163079500198,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188624739646912,0.1907615810632705,0.1824568063020706,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7001243233680725,0.1760919243097305,0.800897479057312,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359561204910278,1.0,1.0,0.0,1.0,-2.2301266193389893,2.2301225662231445,4.003551111964043e-06,1.7238620519638062,0.9931728839874268,0.9931728839874268,0.0,98.78919219970705,100.0,27757.306640625,0.0,1008.3194580078124,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36004.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787406861782074,1.0,0.0,0.0,3.9799611568450928,3.9799883365631104,1.0569414143901668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.30908203125,0.0,1932.225341796875,1895.4371337890625,0.0,2356.89013671875,0.9794513583183287,1.0,0.0,3.0,1.0,0.0
12214680,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.581051230430603,0.4710334539413452,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.754525363445282,0.2232358455657959,0.212947741150856,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8050224781036377,0.2704600393772125,0.1905163079500198,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188624739646912,0.1907615810632705,0.1824568063020706,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7001243233680725,0.1760919243097305,0.800897479057312,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359561204910278,1.0,1.0,0.0,1.0,-2.2301266193389893,2.2301225662231445,4.003551111964043e-06,1.7238620519638062,0.9931728839874268,0.9931728839874268,0.0,98.78919219970705,100.0,27757.306640625,0.0,1008.3194580078124,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36004.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787406861782074,1.0,0.0,0.0,3.9799611568450928,3.9799883365631104,1.0569414143901668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.30908203125,0.0,1932.225341796875,1895.4371337890625,0.0,2356.89013671875,0.9794513583183287,1.0,0.0,3.0,1.0,0.0
12214740,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5823648571968079,0.4680510759353637,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7595165371894836,0.2263827323913574,0.2159163951873779,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079612255096436,0.2716633677482605,0.1913578063249588,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231976985931396,0.1932454109191894,0.184804230928421,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.70381098985672,0.1776204109191894,0.8077344298362732,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622497558594,1.0,0.4366054534912109,1.0,1.0,0.0,1.0,-2.2421724796295166,2.242168426513672,4.047130914841546e-06,1.73344087600708,0.9848791360855104,0.9848791360855104,0.0,98.32219696044922,103.0,28563.623046875,0.0,1018.885498046875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005304932594299,1.0,0.0,0.0,3.971545934677124,3.9715733528137207,1.0524765912123255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.4619140625,0.0,1923.227294921875,1895.4371337890625,0.0,2476.27587890625,0.9776929020881652,1.0,0.0,3.0,1.0,0.0
12214800,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5823648571968079,0.4680510759353637,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7595165371894836,0.2263827323913574,0.2159163951873779,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079612255096436,0.2716633677482605,0.1913578063249588,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231976985931396,0.1932454109191894,0.184804230928421,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.70381098985672,0.1776204109191894,0.8077344298362732,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622497558594,1.0,0.4366054534912109,1.0,1.0,0.0,1.0,-2.2421724796295166,2.242168426513672,4.047130914841546e-06,1.73344087600708,0.9848791360855104,0.9848791360855104,0.0,98.32219696044922,103.0,28563.623046875,0.0,1018.885498046875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005304932594299,1.0,0.0,0.0,3.971545934677124,3.9715733528137207,1.0524765912123255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.4619140625,0.0,1923.227294921875,1895.4371337890625,0.0,2476.27587890625,0.9776929020881652,1.0,0.0,3.0,1.0,0.0
12214860,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5848983526229858,0.4678757786750793,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627667188644409,0.2291426956653595,0.2186477780342102,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8089812397956848,0.2724696099758148,0.1920120865106582,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7258197069168091,0.195326343178749,0.1869021505117416,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056736350059509,0.178774356842041,0.813510537147522,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2589111328125,1.0,0.438799500465393,1.0,1.0,0.0,1.0,-2.255478858947754,2.255474805831909,4.094948053534608e-06,1.7436672449111938,0.9739167094230652,0.9739167094230652,0.0,98.6636734008789,106.0,29452.728515625,0.0,1033.9722900390625,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122264742851257,1.0,0.0,0.0,3.953920364379883,3.953947544097901,1.043155634761206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.017578125,0.0,1902.3511962890625,1895.4371337890625,0.0,2583.7119140625,0.9738604426383972,1.0,0.0,3.0,1.0,0.0
12214920,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5848983526229858,0.4678757786750793,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627667188644409,0.2291426956653595,0.2186477780342102,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8089812397956848,0.2724696099758148,0.1920120865106582,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7258197069168091,0.195326343178749,0.1869021505117416,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056736350059509,0.178774356842041,0.813510537147522,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2589111328125,1.0,0.438799500465393,1.0,1.0,0.0,1.0,-2.255478858947754,2.255474805831909,4.094948053534608e-06,1.7436672449111938,0.9739167094230652,0.9739167094230652,0.0,98.6636734008789,106.0,29452.728515625,0.0,1033.9722900390625,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122264742851257,1.0,0.0,0.0,3.953920364379883,3.953947544097901,1.043155634761206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.017578125,0.0,1902.3511962890625,1895.4371337890625,0.0,2583.7119140625,0.9738604426383972,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800170898437,0.9990000128746032,0.5859907269477844,0.4703841507434845,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.7634532451629639,0.2308845520019531,0.2204176038503646,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08123779296875,0.8079574108123779,0.2727604508399963,0.1923089176416397,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823974609375,0.7261420488357544,0.1965361982583999,0.1881741434335708,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827941894531,0.7052316069602966,0.1792855113744735,0.8164175152778625,284.08074951171875,284.95001220703125,297.1662292480469,288.37255859375,297.16461181640625,297.4092712402344,284.0770568847656,1.0,0.4409432113170624,1.0,1.0,0.0,1.0,-2.2659943103790283,2.265990257263184,4.133079983148491e-06,1.7518250942230225,0.963628351688385,0.963628351688385,0.0,99.67426300048828,106.0,30386.4921875,0.0,1048.8594970703125,1.0,280.966064453125,282.817138671875,291.4344482421875,293.4769592285156,293.1499938964844,293.1499938964844,280.95001220703125,36704.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234279751777649,1.0,0.0,0.0,3.934399366378784,3.934426307678223,1.0328806183679262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.74853515625,0.0,1878.872802734375,1895.4371337890625,0.0,2687.356201171875,0.9695680141448976,1.0,0.0,3.0,1.0,0.0
12215040,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.9990000128746032,0.5862249732017517,0.4715770781040191,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724182128906,0.7634108662605286,0.2314276695251464,0.2209396064281463,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.8073473572731018,0.27283975481987,0.1923628449440002,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0725402832031,0.7259988784790039,0.1968983262777328,0.1885310858488083,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.7048046588897705,0.1794147044420242,0.8170821666717529,284.0722961425781,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4029541015625,284.0721435546875,1.0,0.4417102336883545,1.0,1.0,0.0,1.0,-2.269346237182617,2.2693419456481934,4.14526812164695e-06,1.7544220685958862,0.960637629032135,0.960637629032135,0.0,100.10731506347656,109.0,30453.244140625,0.0,1054.0594482421875,1.0,280.9560852050781,282.8105163574219,291.4202575683594,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36753.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824158251285553,1.0,0.0,0.0,3.9269540309906006,3.926980972290039,1.0289751344316755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.8505859375,0.0,1869.7373046875,1895.4371337890625,0.0,2694.135009765625,0.967929184436798,1.0,0.0,3.0,1.0,0.0
12215100,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.9990000128746032,0.5863727331161499,0.474255621433258,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.7631831765174866,0.2324643731117248,0.2219946831464767,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.8059793710708618,0.2729353904724121,0.1924880295991897,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.7255693078041077,0.1975657641887664,0.1892395913600921,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7037762999534607,0.1796086132526397,0.8183276653289795,283.9293518066406,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3887634277344,283.9184265136719,1.0,0.4433479011058807,1.0,1.0,0.0,1.0,-2.276328563690185,2.2763242721557617,4.170724878349574e-06,1.7598353624343872,0.9524749517440796,0.9524749517440796,0.0,101.06719970703124,109.0,31278.20703125,0.0,1065.1597900390625,1.0,280.6947021484375,282.6226501464844,291.4602355957031,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331990242004395,1.0,0.0,0.0,3.909861087799072,3.909888029098511,1.020037075250002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.06396484375,0.0,1849.16455078125,1895.4371337890625,0.0,2778.245361328125,0.9641342163085938,1.0,0.0,3.0,1.0,0.0
12215160,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.5860939621925354,0.4774942398071289,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7625417113304138,0.233415350317955,0.222943902015686,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8041616678237915,0.272943764925003,0.1925262063741684,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7247554659843445,0.1981438100337982,0.1898428499698639,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7023106217384338,0.1797081977128982,0.8190667033195496,283.88934326171875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3722839355469,283.88946533203125,1.0,0.4450603127479553,1.0,1.0,0.0,1.0,-2.28301739692688,2.283013343811035,4.195194378553424e-06,1.765023946762085,0.9449512958526612,0.9449512958526612,0.0,102.18177795410156,97.0,31433.517578125,0.0,1076.609619140625,1.0,280.656005859375,282.58807373046875,291.4398803710937,293.52557373046875,293.1499938964844,293.1499938964844,280.3500061035156,37035.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365811109542847,1.0,0.0,0.0,3.889640331268311,3.88966703414917,1.0095136531163007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.57861328125,0.0,1824.7366943359373,1895.4371337890625,0.0,2809.78955078125,0.9596943855285645,1.0,0.0,3.0,1.0,0.0
12215220,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862104892730713,0.4725090265274048,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7670939564704895,0.2351753413677215,0.2245997041463852,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8069297075271606,0.2728382050991058,0.1924470961093902,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282211780548096,0.1991389244794845,0.1907829344272613,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060546875,0.704959511756897,0.179736778140068,0.8192073106765747,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.7046813964844,1.0,0.4430988430976867,1.0,1.0,0.0,1.0,-2.280240535736084,2.28023624420166,4.185393663647119e-06,1.7630789279937744,0.9268378019332886,0.9268378019332886,0.0,100.70274353027344,100.0,32299.91015625,0.0,1067.89208984375,1.0,280.3564758300781,282.3681945800781,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489148616790771,1.0,0.0,0.0,3.840489387512207,3.840515375137329,9.84161601991218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4365234375,0.0,1766.3021240234375,1895.4371337890625,0.0,2925.108154296875,0.9488386511802672,1.0,0.0,3.0,1.0,0.0
12215280,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862104892730713,0.4725090265274048,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7670939564704895,0.2351753413677215,0.2245997041463852,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8069297075271606,0.2728382050991058,0.1924470961093902,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282211780548096,0.1991389244794845,0.1907829344272613,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060546875,0.704959511756897,0.179736778140068,0.8192073106765747,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.7046813964844,1.0,0.4430988430976867,1.0,1.0,0.0,1.0,-2.280240535736084,2.28023624420166,4.185393663647119e-06,1.7630789279937744,0.9268378019332886,0.9268378019332886,0.0,100.70274353027344,100.0,32299.91015625,0.0,1067.89208984375,1.0,280.3564758300781,282.3681945800781,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489148616790771,1.0,0.0,0.0,3.840489387512207,3.840515375137329,9.84161601991218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4365234375,0.0,1766.3021240234375,1895.4371337890625,0.0,2925.108154296875,0.9488386511802672,1.0,0.0,3.0,1.0,0.0
12215340,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.56011962890625,0.9990000128746032,0.5870694518089294,0.4709773659706116,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643005371094,0.768887996673584,0.2360547184944152,0.225439190864563,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632019042969,0.8077335357666016,0.2727425992488861,0.1923921257257461,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657958984375,0.729483962059021,0.1996092796325683,0.1912365108728408,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5669250488281,0.70572829246521,0.1797022819519043,0.8190834522247314,283.5619201660156,284.95001220703125,297.3485412597656,288.41961669921875,297.3469543457031,297.33807373046875,283.5519104003906,1.0,0.442925214767456,1.0,1.0,0.0,1.0,-2.2797300815582275,2.279725790023804,4.183311830274761e-06,1.7625610828399658,0.915768027305603,0.915768027305603,0.0,100.25438690185548,100.0,33123.7109375,0.0,1065.6119384765625,1.0,280.09283447265625,282.18572998046875,291.4907531738281,293.7303161621094,293.1499938964844,293.1499938964844,280.04998779296875,37564.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576882481575012,1.0,0.0,0.0,3.809346199035645,3.809371948242188,9.682648851594422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.38134765625,0.0,1730.0,1895.4371337890625,0.0,3007.325927734375,0.9419416189193726,1.0,0.0,3.0,1.0,0.0
12215400,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5876575708389282,0.4709126651287079,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.7697323560714722,0.2368065267801284,0.2261465191841125,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8076302409172058,0.2726072669029236,0.1922923326492309,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.7299387454986572,0.1999887824058532,0.1915974169969558,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7056654691696167,0.1796274930238723,0.8187638521194458,283.5262145996094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.32977294921875,283.5262145996094,1.0,0.4430522620677948,1.0,1.0,0.0,1.0,-2.280430316925049,2.280426263809204,4.185830675851321e-06,1.7630795240402222,0.9063410758972168,0.9063410758972168,0.0,100.25641632080078,103.0,33193.66796875,0.0,1066.3646240234375,1.0,280.0567932128906,282.1575927734375,291.4687805175781,293.66583251953125,293.1499938964844,293.1499938964844,279.75,37738.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860282838344574,1.0,0.0,0.0,3.7772390842437744,3.7772645950317374,9.520115327177336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.92822265625,0.0,1692.8504638671875,1895.4371337890625,0.0,3031.65771484375,0.9348894953727722,1.0,0.0,3.0,1.0,0.0
12215460,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995666503906,0.9990000128746032,0.5880550742149353,0.4739967286586761,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.398193359375,0.7696008086204529,0.2382065057754516,0.2275118082761764,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984680175781,0.8056305646896362,0.2723442912101745,0.1921388208866119,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.7292792201042175,0.2006656974554062,0.1922872215509414,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7038680911064148,0.1794436424970626,0.8181831240653992,283.3988952636719,284.95001220703125,297.4380187988281,288.4418029785156,297.4024963378906,297.3117980957031,283.4035339355469,1.0,0.443895548582077,0.8301936388015747,0.8301936388015747,0.3599452078342438,1.0,-2.285714626312256,1.640145778656006,0.6455689072608948,1.124017596244812,0.8864806890487671,0.8864806890487671,0.0,100.96570587158205,103.0,34569.0625,0.0,1072.63037109375,1.0,279.7608947753906,281.98553466796875,291.4909973144531,293.759765625,293.1499938964844,293.1499938964844,279.75,38108.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713023066520691,1.0,0.0,0.0,3.706986665725708,3.7070116996765137,9.169282293441938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.056640625,0.0,1613.5179443359375,1895.4371337890625,0.0,3135.026611328125,0.9194258451461792,1.0,0.0,3.0,1.0,0.0
12215520,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.5880842208862305,0.4744549691677093,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.7695246338844299,0.2383825331926345,0.2276645898818969,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4077453613281,0.8053426742553711,0.272343099117279,0.192123532295227,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40673828125,0.7291509509086609,0.2007567882537841,0.1923632770776748,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40631103515625,0.7036070227622986,0.1794371753931045,0.8181135654449463,283.4083251953125,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099670410156,283.41387939453125,1.0,0.444029837846756,0.811297595500946,0.811297595500946,0.4000000059604645,1.0,-2.2864367961883545,1.5419257879257202,0.7445109486579895,1.0258725881576538,0.8845411539077759,0.8845411539077759,0.0,101.08136749267578,106.0,34673.1640625,0.0,1073.5897216796875,1.0,279.75750732421875,281.9923095703125,291.48638916015625,293.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,38131.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716037273406982,1.0,0.0,0.0,3.698676109313965,3.698700904846192,9.12821519705176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.85693359375,0.0,1604.159423828125,1895.4371337890625,0.0,3137.854248046875,0.9175925850868224,1.0,0.0,3.0,1.0,0.0
12215580,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907433032989502,0.4771503508090973,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7705820202827454,0.2410917580127716,0.2298953682184219,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8045371770858765,0.2735430002212524,0.1926503181457519,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294546961784363,0.2024841010570526,0.193717747926712,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.7027881741523743,0.1801441311836242,0.8200526237487793,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.3098449707031,283.7211303710937,1.0,0.4459547102451324,0.6225951313972473,0.6225951313972473,0.800000011920929,1.0,-2.2969307899475098,0.9860747456550598,1.3108559846878052,0.4685262441635132,0.8704094886779785,0.8704094886779785,0.0,102.01071166992188,109.0,34594.51953125,0.0,1087.5289306640625,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38024.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594505190849304,1.0,0.0,0.0,3.621867895126343,3.621891975402832,8.753032147978956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.53857421875,0.0,1517.12255859375,1895.4371337890625,0.0,3023.8515625,0.9004374742507935,1.0,0.0,3.0,1.0,0.0
12215640,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907433032989502,0.4771503508090973,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7705820202827454,0.2410917580127716,0.2298953682184219,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8045371770858765,0.2735430002212524,0.1926503181457519,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294546961784363,0.2024841010570526,0.193717747926712,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.7027881741523743,0.1801441311836242,0.8200526237487793,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.3098449707031,283.7211303710937,1.0,0.4459547102451324,0.6225951313972473,0.6225951313972473,0.800000011920929,1.0,-2.2969307899475098,0.9860747456550598,1.3108559846878052,0.4685262441635132,0.8704094886779785,0.8704094886779785,0.0,102.01071166992188,109.0,34594.51953125,0.0,1087.5289306640625,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38024.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594505190849304,1.0,0.0,0.0,3.621867895126343,3.621891975402832,8.753032147978956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.53857421875,0.0,1517.12255859375,1895.4371337890625,0.0,3023.8515625,0.9004374742507935,1.0,0.0,3.0,1.0,0.0
12215700,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9990000128746032,0.5931559205055237,0.4778238832950592,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.7719414830207825,0.2428277283906936,0.2314279079437255,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8050640821456909,0.2745963335037231,0.1932920068502426,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.730346143245697,0.2036893963813781,0.194761723279953,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.7032302618026733,0.1808234900236129,0.8226737380027771,283.8966064453125,284.95001220703125,297.5411071777344,288.4666748046875,297.40203857421875,297.3175354003906,283.91290283203125,1.0,0.4473294019699096,0.528243899345398,0.528243899345398,1.0,1.0,-2.304750442504883,0.8701838254928589,1.4345667362213137,0.3510078489780426,0.8651365041732788,0.8651365041732788,0.0,102.41416931152344,109.0,33885.48046875,0.0,1097.7864990234375,1.0,280.29736328125,282.53131103515625,291.3959655761719,293.4926452636719,293.1499938964844,293.1499938964844,280.3500061035156,37906.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506085276603699,1.0,0.0,0.0,3.586275577545166,3.586299180984497,8.581843644606124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8603515625,0.0,1477.437255859375,1895.4371337890625,0.0,2940.970947265625,0.8924862742424011,1.0,0.0,3.0,1.0,0.0
12215760,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.9990000128746032,0.5960407853126526,0.4785175621509552,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.7735323905944824,0.2447464168071746,0.2331815510988235,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9863586425781,0.8058471083641052,0.2758534252643585,0.1941242665052414,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.731452465057373,0.2050615698099136,0.1960050612688064,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.7039359211921692,0.1816721856594085,0.8262126445770264,283.9869079589844,284.95001220703125,297.57305908203125,288.4742431640625,297.4217224121094,297.3293151855469,283.99169921875,1.0,0.4489422142505646,0.5427275896072388,0.5427275896072388,1.0,1.0,-2.3144328594207764,0.8834123015403748,1.4310204982757568,0.3620155453681946,0.8596789836883545,0.8596789836883545,0.0,102.90115356445312,112.0,33888.53125,0.0,1110.18212890625,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714416503906,293.1499938964844,293.1499938964844,280.6499938964844,37785.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470476865768433,1.0,0.0,0.0,3.553945541381836,3.553968906402588,8.427811621913861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.56689453125,0.0,1441.916015625,1895.4371337890625,0.0,2907.626953125,0.8851727843284607,1.0,0.0,3.0,1.0,0.0
12215820,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6022055745124817,0.4805207848548889,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.7766668200492859,0.2488270252943039,0.2369695007801056,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.807321310043335,0.2785998880863189,0.1959923058748245,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336544394493103,0.2080290615558624,0.1987537145614624,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.7054209113121033,0.1836185008287429,0.8346470594406128,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.2391052246094,1.0,0.4527781903743744,0.5716950297355652,0.5716950297355652,1.0,1.0,-2.337063789367676,0.927281379699707,1.4097825288772583,0.4007563591003418,0.8520567417144775,0.8520567417144775,0.0,104.15984344482422,115.0,33162.87890625,0.0,1139.953125,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356738686561584,1.0,0.0,0.0,3.497423887252808,3.4974467754364014,8.161873665812891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.5,0.0,1380.5440673828125,1895.4371337890625,0.0,2801.323974609375,0.8724060654640198,1.0,0.0,3.0,1.0,0.0
12215880,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6022055745124817,0.4805207848548889,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.7766668200492859,0.2488270252943039,0.2369695007801056,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.807321310043335,0.2785998880863189,0.1959923058748245,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336544394493103,0.2080290615558624,0.1987537145614624,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.7054209113121033,0.1836185008287429,0.8346470594406128,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.2391052246094,1.0,0.4527781903743744,0.5716950297355652,0.5716950297355652,1.0,1.0,-2.337063789367676,0.927281379699707,1.4097825288772583,0.4007563591003418,0.8520567417144775,0.8520567417144775,0.0,104.15984344482422,115.0,33162.87890625,0.0,1139.953125,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356738686561584,1.0,0.0,0.0,3.497423887252808,3.4974467754364014,8.161873665812891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.5,0.0,1380.5440673828125,1895.4371337890625,0.0,2801.323974609375,0.8724060654640198,1.0,0.0,3.0,1.0,0.0
12215940,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6085682511329651,0.4833390116691589,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796187996864319,0.2531653642654419,0.2410327643156051,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085870146751404,0.281614750623703,0.1980672627687454,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.735719621181488,0.211218923330307,0.2017463147640228,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068440318107605,0.1858128607273101,0.8443668484687805,284.48004150390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4848022460937,1.0,0.4572924673557281,0.6006624102592468,0.6006624102592468,1.0,1.0,-2.363091468811035,0.9676223993301392,1.395469069480896,0.4352237284183502,0.8476889133453369,0.8476889133453369,0.0,105.76597595214844,118.0,32505.8984375,0.0,1175.4879150390625,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251675367355347,1.0,0.0,0.0,3.4546523094177246,3.45467472076416,7.963463417581806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.88232421875,0.0,1334.3455810546875,1895.4371337890625,0.0,2703.508056640625,0.8626507520675659,1.0,0.0,3.0,1.0,0.0
12216000,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6085682511329651,0.4833390116691589,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796187996864319,0.2531653642654419,0.2410327643156051,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085870146751404,0.281614750623703,0.1980672627687454,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.735719621181488,0.211218923330307,0.2017463147640228,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068440318107605,0.1858128607273101,0.8443668484687805,284.48004150390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4848022460937,1.0,0.4572924673557281,0.6006624102592468,0.6006624102592468,1.0,1.0,-2.363091468811035,0.9676223993301392,1.395469069480896,0.4352237284183502,0.8476889133453369,0.8476889133453369,0.0,105.76597595214844,118.0,32505.8984375,0.0,1175.4879150390625,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251675367355347,1.0,0.0,0.0,3.4546523094177246,3.45467472076416,7.963463417581806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.88232421875,0.0,1334.3455810546875,1895.4371337890625,0.0,2703.508056640625,0.8626507520675659,1.0,0.0,3.0,1.0,0.0
12216060,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6149969696998596,0.4868288934230804,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7823892831802368,0.2577163875102997,0.2453106343746185,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8096756339073181,0.2848520278930664,0.2003090679645538,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376362681388855,0.2145795971155166,0.2049159556627273,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081652283668518,0.1881909519433975,0.855000376701355,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.72900390625,1.0,0.4623458683490753,0.5982974767684937,0.5982974767684937,1.0,1.0,-2.391695737838745,0.979402720928192,1.4122930765151978,0.4405938386917114,0.8465654850006104,0.8465654850006104,0.0,107.65592193603516,121.0,31931.447265625,0.0,1215.9527587890625,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155401945114136,1.0,0.0,0.0,3.4273064136505127,3.42732834815979,7.837889484108018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.08984375,0.0,1304.1337890625,1895.4371337890625,0.0,2614.302978515625,0.8562740087509155,1.0,0.0,3.0,1.0,0.0
12216120,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6149969696998596,0.4868288934230804,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7823892831802368,0.2577163875102997,0.2453106343746185,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8096756339073181,0.2848520278930664,0.2003090679645538,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376362681388855,0.2145795971155166,0.2049159556627273,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081652283668518,0.1881909519433975,0.855000376701355,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.72900390625,1.0,0.4623458683490753,0.5982974767684937,0.5982974767684937,1.0,1.0,-2.391695737838745,0.979402720928192,1.4122930765151978,0.4405938386917114,0.8465654850006104,0.8465654850006104,0.0,107.65592193603516,121.0,31931.447265625,0.0,1215.9527587890625,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155401945114136,1.0,0.0,0.0,3.4273064136505127,3.42732834815979,7.837889484108018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.08984375,0.0,1304.1337890625,1895.4371337890625,0.0,2614.302978515625,0.8562740087509155,1.0,0.0,3.0,1.0,0.0
12216180,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215377449989319,0.4908335208892822,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7850373983383179,0.2624680995941162,0.2497845739126205,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106545209884644,0.2882962524890899,0.2027003616094589,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394499182701111,0.2180946320295334,0.2082393616437912,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094088792800903,0.1907255202531814,0.8663846850395203,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9754333496094,1.0,0.4678232371807098,0.5959325432777405,0.5959325432777405,1.0,1.0,-2.4224212169647217,0.991174817085266,1.4312463998794556,0.4454787671566009,0.8487430214881897,0.8487430214881897,0.0,109.7813949584961,124.0,31506.638671875,0.0,1260.7685546875,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071033358573914,1.0,0.0,0.0,3.416281223297119,3.4163031578063965,7.787544973325566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0986328125,0.0,1290.19970703125,1895.4371337890625,0.0,2536.5439453125,0.8534883260726929,1.0,0.0,3.0,1.0,0.0
